Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
0,0,46.7479,500.845,0,0,12.5,0,14.5324,0.844904,16678.1,0,0.999961,1,0.554978,0,2.85e+06,3.6,
1,70.1729,0,497.191,0,0,0,0,0,0,16556.5,3.65412,0.999961,0.999943,0,0.54597,0,4.21038,
2,150,0,488.94,0,0,0,0,0,0,16281.7,8.25047,0.999961,0.999936,0,0.545966,0,9,
3,150,0,480.69,0,0,0,0,0,0,16007,8.25053,0.999961,0.999927,0,0.545961,0,9,
4,150,0,472.439,0,0,0,0,0,0,15732.2,8.2506,0.999961,0.999917,0,0.545955,0,9,
5,150,0,464.189,0,0,0,0,0,0,15457.5,8.25068,0.999961,0.999908,0,0.54595,0,9,
6,40.5484,0,462.121,0,0,0,0,0,0,15388.6,2.06762,0.999961,0.999896,0,0.545944,0,2.4329,
7,0,0,462.121,0,0,0,0,0,0,15388.6,0,0.999961,0.999896,0,0,0,0,
8,0,270,466.666,0,0,12.4995,0,78.1709,4.54482,15540,0,0.999934,0.999896,0.554963,0,0,18.75,
9,0,297,471.62,0,0,12.4992,0,85.2195,4.95462,15705,0,0.999925,0.999896,0.554959,0,0,18.75,
10,0,299.7,476.615,0,0,12.4991,0,85.9162,4.99513,15871.3,0,0.999916,0.999896,0.554954,0,0,18.7499,
11,0,299.97,481.615,0,0,12.499,0,85.9851,4.99913,16037.8,0,0.999907,0.999896,0.554948,0,0,18.7499,
12,0,299.997,486.614,0,0,12.4988,0,85.9912,4.99949,16204.2,0,0.999897,0.999896,0.554943,0,0,18.7499,
13,0,300,491.614,0,0,12.4987,0,85.9911,4.99948,16370.7,0,0.999887,0.999896,0.554937,0,0,18.7499,
14,0,300,496.613,0,0,12.4986,0,85.9903,4.99944,16537.2,0,0.999877,0.999896,0.554932,0,0,18.7499,
15,0,300,501.612,0,0,12.4985,0,85.9895,4.99939,16703.7,0,0.999868,0.999896,0.554926,0,0,18.7499,
16,0,300,506.612,0,0,12.4983,0,85.9886,4.99934,16870.2,0,0.999858,0.999896,0.554921,0,0,18.7499,
17,0,300,511.611,0,0,12.4982,0,85.9878,4.99929,17036.6,0,0.999848,0.999896,0.554916,0,0,18.7499,
18,0,300,516.61,0,0,12.4981,0,85.9869,4.99924,17203.1,0,0.999838,0.999896,0.55491,0,0,18.7499,
19,38.3369,0,514.658,0,0,0,0,0,0,17138.1,1.95177,0.999838,0.999865,0,0.545927,0,2.30022,
20,0,46.7499,515.503,0,0,12.498,0,14.5306,0.844802,17166.3,0,0.999807,0.999865,0.554893,0,0,3.6,
21,60.9576,0,512.349,0,0,0,0,0,0,17061.2,3.15407,0.999807,0.999834,0,0.54591,0,3.65746,
22,150,0,504.098,0,0,0,0,0,0,16786.5,8.25137,0.999807,0.999824,0,0.545905,0,9,
23,150,0,495.846,0,0,0,0,0,0,16511.7,8.25145,0.999807,0.999815,0,0.545899,0,9,
24,150,0,487.595,0,0,0,0,0,0,16236.9,8.25153,0.999807,0.999805,0,0.545894,0,9,
25,150,0,479.343,0,0,0,0,0,0,15962.1,8.25161,0.999807,0.999795,0,0.545889,0,9,
26,150,0,471.092,0,0,0,0,0,0,15687.3,8.25169,0.999807,0.999785,0,0.545883,0,9,
27,150,0,462.84,0,0,0,0,0,0,15412.6,8.25177,0.999807,0.999775,0,0.545878,0,9,
28,150,0,454.588,0,0,0,0,0,0,15137.8,8.25185,0.999807,0.999765,0,0.545873,0,9,
29,150,0,446.336,0,0,0,0,0,0,14863,8.25193,0.999807,0.999756,0,0.545867,0,9,
30,0,0,446.336,0,0,0,0,0,0,14863,0,0.999807,0.999756,0,0,0,0,
31,0,270,450.88,0,0,12.4976,0,78.1589,4.54412,15014.3,0,0.999776,0.999756,0.554876,0,0,18.7499,
32,0,297,455.834,0,0,12.4972,0,85.206,4.95384,15179.3,0,0.999766,0.999756,0.55487,0,0,18.7498,
33,0,299.7,460.828,0,0,12.4971,0,85.9025,4.99433,15345.6,0,0.999756,0.999756,0.554865,0,0,18.7498,
34,0,299.97,465.827,0,0,12.497,0,85.9713,4.99833,15512,0,0.999746,0.999756,0.554859,0,0,18.7498,
35,0,299.997,470.825,0,0,12.4968,0,85.9774,4.99869,15678.5,0,0.999736,0.999756,0.554854,0,0,18.7498,
36,0,300,475.824,0,0,12.4967,0,85.9772,4.99868,15844.9,0,0.999726,0.999756,0.554848,0,0,18.7498,
37,0,300,480.823,0,0,12.4966,0,85.9765,4.99863,16011.4,0,0.999716,0.999756,0.554843,0,0,18.7498,
38,0,300,485.821,0,0,12.4965,0,85.9756,4.99858,16177.8,0,0.999706,0.999756,0.554837,0,0,18.7498,
39,0,300,490.82,0,0,12.4963,0,85.9747,4.99853,16344.3,0,0.999696,0.999756,0.554832,0,0,18.7498,
40,0,300,495.818,0,0,12.4962,0,85.9739,4.99848,16510.7,0,0.999686,0.999756,0.554826,0,0,18.7498,
41,0,300,500.817,0,0,12.4961,0,85.973,4.99843,16677.2,0,0.999676,0.999756,0.55482,0,0,18.7498,
42,0,300,505.815,0,0,12.496,0,85.9722,4.99838,16843.6,0,0.999666,0.999756,0.554815,0,0,18.7498,
43,0,300,510.813,0,0,12.4958,0,85.9713,4.99833,17010.1,0,0.999656,0.999756,0.554809,0,0,18.7497,
44,0,300,515.812,0,0,12.4957,0,85.9705,4.99828,17176.5,0,0.999646,0.999756,0.554804,0,0,18.7497,
45,150,0,507.56,0,0,0,0,0,0,16901.7,8.25202,0.999646,0.999725,0,0.54585,0,9,
46,150,0,499.307,0,0,0,0,0,0,16626.9,8.25227,0.999646,0.999715,0,0.545845,0,9,
47,150,0,491.055,0,0,0,0,0,0,16352.1,8.25235,0.999646,0.999705,0,0.54584,0,9,
48,150,0,482.803,0,0,0,0,0,0,16077.3,8.25243,0.999646,0.999695,0,0.545834,0,9,
49,150,0,474.55,0,0,0,0,0,0,15802.5,8.25251,0.999646,0.999685,0,0.545829,0,9,
50,150,0,466.297,0,0,0,0,0,0,15527.7,8.2526,0.999646,0.999675,0,0.545823,0,9,
51,150,0,458.045,0,0,0,0,0,0,15252.9,8.25268,0.999646,0.999665,0,0.545818,0,9,
52,150,0,449.792,0,0,0,0,0,0,14978.1,8.25276,0.999646,0.999655,0,0.545812,0,9,
53,114.019,0,443.669,0,0,0,0,0,0,14774.2,6.12274,0.999646,0.999645,0,0.545807,0,6.84115,
54,150,0,435.416,0,0,0,0,0,0,14499.4,8.25293,0.999646,0.999635,0,0.545802,0,9,
55,37.8666,0,433.489,0,0,0,0,0,0,14435.2,1.92768,0.999646,0.999625,0,0.545796,0,2.272,
56,0,270,438.032,0,0,12.4956,0,78.1464,4.54339,14586.5,0,0.999616,0.999625,0.554787,0,0,18.7497,
57,0,221.881,441.825,0,0,12.4952,0,65.2371,3.79285,14712.8,0,0.999606,0.999625,0.554781,0,0,14.0626,
58,0,109.794,443.77,0,0,12.4951,0,33.4565,1.94515,14777.5,0,0.999596,0.999625,0.554776,0,0,7.33733,
59,0,47.5051,444.628,0,0,12.4949,0,14.7583,0.858042,14806.1,0,0.999585,0.999625,0.55477,0,0,3.6,
60,0,237.553,448.668,0,0,12.4948,0,69.4872,4.03995,14940.6,0,0.999575,0.999625,0.554764,0,0,16.0632,
61,0,293.755,453.572,0,0,12.4947,0,84.3493,4.90403,15104,0,0.999565,0.999625,0.554759,0,0,18.7497,
62,0,299.376,458.561,0,0,12.4946,0,85.8016,4.98846,15270.1,0,0.999555,0.999625,0.554753,0,0,18.7497,
63,150,0,450.307,0,0,0,0,0,0,14995.2,8.25309,0.999555,0.999595,0,0.545779,0,9,
64,150,0,442.054,0,0,0,0,0,0,14720.4,8.25335,0.999555,0.999585,0,0.545774,0,9,
65,150,0,433.801,0,0,0,0,0,0,14445.6,8.25343,0.999555,0.999575,0,0.545768,0,9,
66,150,0,425.547,0,0,0,0,0,0,14170.7,8.25351,0.999555,0.999565,0,0.545763,0,9,
67,150,0,417.294,0,0,0,0,0,0,13895.9,8.25359,0.999555,0.999555,0,0.545758,0,9,
68,150,0,409.04,0,0,0,0,0,0,13621,8.25367,0.999555,0.999545,0,0.545752,0,9,
69,39.3882,0,407.032,0,0,0,0,0,0,13554.2,2.00751,0.999555,0.999535,0,0.545747,0,2.36329,
70,0,115.189,409.07,0,0,12.4944,0,35.0394,2.03717,13622,0,0.999524,0.999535,0.554736,0,0,7.94892,
71,0,60.1953,410.152,0,0,12.4941,0,18.6265,1.08294,13658.1,0,0.999514,0.999535,0.554731,0,0,4.36136,
72,0,269.52,414.688,0,0,12.4939,0,78.0096,4.53544,13809.1,0,0.999504,0.999535,0.554725,0,0,18.2756,
73,0,296.952,419.64,0,0,12.4938,0,85.1705,4.95177,13974,0,0.999494,0.999535,0.55472,0,0,18.7496,
74,0,299.695,424.633,0,0,12.4937,0,85.8779,4.9929,14140.3,0,0.999484,0.999535,0.554714,0,0,18.7496,
75,0,299.97,429.63,0,0,12.4936,0,85.9478,4.99697,14306.7,0,0.999474,0.999535,0.554708,0,0,18.7496,
76,0,292.27,434.511,0,0,12.4934,0,83.9558,4.88115,14469.2,0,0.999464,0.999535,0.554703,0,0,18.2858,
77,0,299.227,439.496,0,0,12.4933,0,85.7546,4.98573,14635.2,0,0.999454,0.999535,0.554697,0,0,18.7496,
78,0,47.5068,440.354,0,0,12.4932,0,14.7568,0.857952,14663.8,0,0.999444,0.999535,0.554692,0,0,3.6,
79,104.681,0,434.768,0,0,0,0,0,0,14477.8,5.58612,0.999444,0.999504,0,0.54573,0,6.28087,
80,39.0119,0,432.78,0,0,0,0,0,0,14411.6,1.98788,0.999444,0.999494,0,0.545724,0,2.34071,
81,0,270,437.323,0,0,12.4931,0,78.1306,4.54248,14562.9,0,0.999414,0.999494,0.554675,0,0,18.7496,
82,0,297,442.275,0,0,12.4927,0,85.1752,4.95205,14727.8,0,0.999404,0.999494,0.554669,0,0,18.7496,
83,0,299.7,447.267,0,0,12.4926,0,85.8714,4.99252,14894,0,0.999394,0.999494,0.554664,0,0,18.7496,
84,0,299.97,452.264,0,0,12.4924,0,85.9402,4.99652,15060.4,0,0.999384,0.999494,0.554658,0,0,18.7495,
85,0,179.55,455.375,0,0,12.4923,0,53.5045,3.11073,15164,0,0.999374,0.999494,0.554653,0,0,11.5225,
86,0,52.9947,456.33,0,0,12.4922,0,16.4323,0.955369,15195.8,0,0.999364,0.999494,0.554647,0,0,3.92921,
87,0,204.237,459.84,0,0,12.492,0,60.3785,3.51038,15312.7,0,0.999353,0.999494,0.554641,0,0,13.7077,
88,0,290.424,464.693,0,0,12.4919,0,83.4666,4.85271,15474.3,0,0.999344,0.999494,0.554636,0,0,18.7495,
89,0,299.042,469.676,0,0,12.4918,0,85.6966,4.98236,15640.2,0,0.999334,0.999494,0.55463,0,0,18.7495,
90,0,299.904,474.671,0,0,12.4917,0,85.918,4.99523,15806.5,0,0.999324,0.999494,0.554625,0,0,18.7495,
91,0,299.99,479.667,0,0,12.4916,0,85.9394,4.99648,15972.9,0,0.999314,0.999494,0.554619,0,0,18.7495,
92,86.5905,0,475.104,0,0,0,0,0,0,15821,4.56346,0.999314,0.999463,0,0.545707,0,5.19543,
93,150,0,466.849,0,0,0,0,0,0,15546.1,8.25443,0.999314,0.999453,0,0.545702,0,9,
94,150,0,458.595,0,0,0,0,0,0,15271.2,8.25451,0.999314,0.999443,0,0.545697,0,9,
95,150,0,450.34,0,0,0,0,0,0,14996.3,8.2546,0.999314,0.999433,0,0.545691,0,9,
96,150,0,442.086,0,0,0,0,0,0,14721.4,8.25468,0.999314,0.999423,0,0.545686,0,9,
97,150,0,433.831,0,0,0,0,0,0,14446.6,8.25476,0.999314,0.999413,0,0.54568,0,9,
98,150,0,425.576,0,0,0,0,0,0,14171.7,8.25484,0.999314,0.999403,0,0.545675,0,9,
99,150,0,417.321,0,0,0,0,0,0,13896.8,8.25492,0.999314,0.999393,0,0.545669,0,9,
100,150,0,409.066,0,0,0,0,0,0,13621.9,8.25501,0.999314,0.999383,0,0.545664,0,9,
101,150,0,400.811,0,0,0,0,0,0,13347,8.25509,0.999314,0.999373,0,0.545658,0,9,
102,79.8721,0,396.621,0,0,0,0,0,0,13207.5,4.19021,0.999314,0.999363,0,0.545653,0,4.79232,
103,0,0,396.621,0,0,0,0,0,0,13207.5,0,0.999314,0.999363,0,0,0,0,
104,39.9942,0,394.581,0,0,0,0,0,0,13139.5,2.03966,0.999314,0.999332,0,0.545636,0,2.39965,
105,0,238.279,398.631,0,0,12.4914,0,69.6641,4.05024,13274.4,0,0.999283,0.999332,0.554602,0,0,16.4084,
106,0,293.828,403.535,0,0,12.491,0,84.3435,4.90369,13437.7,0,0.999273,0.999332,0.554597,0,0,18.7495,
107,0,299.383,408.522,0,0,12.4909,0,85.7784,4.98711,13603.8,0,0.999263,0.999332,0.554591,0,0,18.7495,
108,0,299.938,413.517,0,0,12.4908,0,85.9207,4.99539,13770.1,0,0.999253,0.999332,0.554586,0,0,18.7494,
109,0,299.994,418.514,0,0,12.4907,0,85.9342,4.99618,13936.5,0,0.999243,0.999332,0.55458,0,0,18.7494,
110,0,299.999,423.51,0,0,12.4905,0,85.9348,4.99621,14102.9,0,0.999233,0.999332,0.554575,0,0,18.7494,
111,0,300,428.506,0,0,12.4904,0,85.9341,4.99617,14269.3,0,0.999223,0.999332,0.554569,0,0,18.7494,
112,0,300,433.502,0,0,12.4903,0,85.9332,4.99612,14435.6,0,0.999213,0.999332,0.554564,0,0,18.7494,
113,37.5104,0,431.593,0,0,0,0,0,0,14372,1.90963,0.999213,0.999301,0,0.545619,0,2.25062,
114,41.3764,0,429.48,0,0,0,0,0,0,14301.7,2.11238,0.999213,0.999291,0,0.545614,0,2.48259,
115,0,107.442,431.384,0,0,12.4902,0,32.7511,1.90413,14365.1,0,0.999182,0.999291,0.554547,0,0,7.44497,
116,0,47.5102,432.242,0,0,12.4898,0,14.7538,0.857779,14393.7,0,0.999172,0.999291,0.554541,0,0,3.6,
117,0,47.5103,433.1,0,0,12.4897,0,14.7537,0.857773,14422.2,0,0.999162,0.999291,0.554535,0,0,3.6,
118,127.621,0,426.18,0,0,0,0,0,0,14191.8,6.91934,0.999162,0.999261,0,0.545597,0,7.65726,
119,135.104,0,418.818,0,0,0,0,0,0,13946.6,7.36239,0.999162,0.999251,0,0.545592,0,8.10626,
120,150,0,410.562,0,0,0,0,0,0,13671.7,8.25618,0.999162,0.999241,0,0.545586,0,9,
121,37.8648,0,408.634,0,0,0,0,0,0,13607.5,1.92834,0.999162,0.999231,0,0.545581,0,2.27189,
122,80.6961,0,404.397,0,0,0,0,0,0,13466.4,4.23648,0.999162,0.99922,0,0.545575,0,4.84177,
123,150,0,396.141,0,0,0,0,0,0,13191.5,8.25643,0.999162,0.999211,0,0.54557,0,9,
124,150,0,387.884,0,0,0,0,0,0,12916.5,8.25651,0.999162,0.999201,0,0.545564,0,9,
125,150,0,379.628,0,0,0,0,0,0,12641.6,8.2566,0.999162,0.999191,0,0.545559,0,9,
126,150,0,371.371,0,0,0,0,0,0,12366.7,8.25668,0.999162,0.999181,0,0.545554,0,9,
127,150,0,363.114,0,0,0,0,0,0,12091.7,8.25676,0.999162,0.999171,0,0.545548,0,9,
128,150,0,354.857,0,0,0,0,0,0,11816.7,8.25684,0.999162,0.999161,0,0.545543,0,9,
129,150,0,346.6,0,0,0,0,0,0,11541.8,8.25692,0.999162,0.999151,0,0.545537,0,9,
130,150,0,338.343,0,0,0,0,0,0,11266.8,8.25701,0.999162,0.999141,0,0.545532,0,9,
131,150,0,330.086,0,0,0,0,0,0,10991.9,8.25709,0.999162,0.999131,0,0.545526,0,9,
132,150,0,321.829,0,0,0,0,0,0,10716.9,8.25717,0.999162,0.999121,0,0.545521,0,9,
133,0,0,321.829,0,0,0,0,0,0,10716.9,0,0.999162,0.999121,0,0,0,0,
134,121.271,0,315.281,0,0,0,0,0,0,10498.9,6.54791,0.999162,0.99909,0,0.545504,0,7.27626,
135,93.9681,0,310.301,0,0,0,0,0,0,10333,4.97971,0.999162,0.99908,0,0.545499,0,5.63809,
136,0,0,310.301,0,0,0,0,0,0,10333,0,0.999162,0.99908,0,0,0,0,
137,0,270,314.843,0,0,12.4895,0,78.1086,4.54119,10484.3,0,0.999131,0.99908,0.554518,0,0,18.7494,
138,0,47.5108,315.7,0,0,12.4892,0,14.7532,0.857747,10512.8,0,0.999121,0.99908,0.554513,0,0,3.6,
139,85.357,0,311.204,0,0,0,0,0,0,10363.1,4.49645,0.999121,0.999049,0,0.545482,0,5.12142,
140,150,0,302.946,0,0,0,0,0,0,10088.1,8.25784,0.999121,0.999039,0,0.545477,0,9,
141,150,0,294.688,0,0,0,0,0,0,9813.12,8.25793,0.999121,0.999029,0,0.545471,0,9,
142,150,0,286.43,0,0,0,0,0,0,9538.13,8.25801,0.999121,0.999019,0,0.545466,0,9,
143,150,0,278.172,0,0,0,0,0,0,9263.13,8.25809,0.999121,0.999009,0,0.54546,0,9,
144,150,0,269.914,0,0,0,0,0,0,8988.13,8.25817,0.999121,0.998999,0,0.545455,0,9,
145,0,0,269.914,0,0,0,0,0,0,8988.13,0,0.999121,0.998999,0,0,0,0,
146,0,0,269.914,0,0,0,0,0,0,8988.13,0,0.999121,0.998999,0,0,0,0,
147,0,270,274.455,0,0,12.489,0,78.1054,4.54101,9139.35,0,0.999091,0.998999,0.554496,0,0,18.7493,
148,0,297,279.405,0,0,12.4886,0,85.1477,4.95045,9304.2,0,0.999081,0.998999,0.55449,0,0,18.7493,
149,0,299.7,284.396,0,0,12.4885,0,85.8437,4.99091,9470.4,0,0.999071,0.998999,0.554485,0,0,18.7493,
150,0,299.97,289.391,0,0,12.4884,0,85.9124,4.99491,9636.73,0,0.999061,0.998999,0.554479,0,0,18.7493,
151,0,299.997,294.386,0,0,12.4883,0,85.9185,4.99526,9803.07,0,0.999051,0.998999,0.554474,0,0,18.7493,
152,0,300,299.382,0,0,12.4881,0,85.9184,4.99525,9969.41,0,0.999041,0.998999,0.554468,0,0,18.7493,
153,0,150.222,302.008,0,0,12.488,0,45.1703,2.62618,10056.9,0,0.999031,0.998999,0.554463,0,0,9.76261,
154,0,285.022,306.777,0,0,12.4879,0,82.0348,4.76946,10215.7,0,0.999021,0.998999,0.554457,0,0,18.7493,
155,0,298.502,311.75,0,0,12.4878,0,85.5296,4.97265,10381.3,0,0.999011,0.998999,0.554451,0,0,18.7493,
156,0,299.85,316.743,0,0,12.4876,0,85.8764,4.99281,10547.5,0,0.999001,0.998999,0.554446,0,0,18.7493,
157,0,299.985,321.738,0,0,12.4875,0,85.9103,4.99478,10713.9,0,0.998991,0.998999,0.55444,0,0,18.7493,
158,0,299.999,326.733,0,0,12.4874,0,85.9129,4.99494,10880.2,0,0.998981,0.998999,0.554435,0,0,18.7492,
159,0,300,331.727,0,0,12.4873,0,85.9124,4.99491,11046.5,0,0.998971,0.998999,0.554429,0,0,18.7492,
160,0,0,331.727,0,0,0,0,0,0,11046.5,0,0.998971,0.998999,0,0,0,0,
161,39.4645,0,329.715,0,0,0,0,0,0,10979.5,2.01261,0.998971,0.998969,0,0.545438,0,2.36787,
162,0,270,334.255,0,0,12.4871,0,78.0936,4.54033,11130.7,0,0.99894,0.998969,0.554412,0,0,18.7492,
163,0,47.5132,335.113,0,0,12.4868,0,14.7512,0.857625,11159.3,0,0.99893,0.998969,0.554407,0,0,3.6,
164,0,47.5134,335.97,0,0,12.4866,0,14.751,0.857619,11187.8,0,0.99892,0.998969,0.554401,0,0,3.6,
165,0,40.1122,336.696,0,0,12.4865,0,12.4815,0.725667,11212,0,0.99891,0.998969,0.554396,0,0,3.15592,
166,150,0,328.438,0,0,0,0,0,0,10937,8.25851,0.99891,0.998938,0,0.545421,0,9,
167,118.817,0,322.032,0,0,0,0,0,0,10723.7,6.40587,0.99891,0.998928,0,0.545416,0,7.12901,
168,137.19,0,314.543,0,0,0,0,0,0,10474.3,7.48904,0.99891,0.998918,0,0.54541,0,8.23141,
169,150,0,306.284,0,0,0,0,0,0,10199.2,8.25893,0.99891,0.998908,0,0.545405,0,9,
170,150,0,298.025,0,0,0,0,0,0,9924.22,8.25901,0.99891,0.998898,0,0.5454,0,9,
171,150,0,289.766,0,0,0,0,0,0,9649.2,8.25909,0.99891,0.998888,0,0.545394,0,9,
172,150,0,281.506,0,0,0,0,0,0,9374.16,8.25917,0.99891,0.998878,0,0.545389,0,9,
173,150,0,273.247,0,0,0,0,0,0,9099.13,8.25926,0.99891,0.998868,0,0.545383,0,9,
174,101.445,0,267.842,0,0,0,0,0,0,8919.15,5.40499,0.99891,0.998858,0,0.545378,0,6.08672,
175,0,0,267.842,0,0,0,0,0,0,8919.15,0,0.99891,0.998858,0,0,0,0,
176,0,0,267.842,0,0,0,0,0,0,8919.15,0,0.99891,0.998858,0,0,0,0,
177,150,0,259.583,0,0,0,0,0,0,8644.11,8.25942,0.99891,0.998827,0,0.545361,0,9,
178,150,0,251.323,0,0,0,0,0,0,8369.06,8.25967,0.99891,0.998817,0,0.545356,0,9,
179,39.7572,0,249.295,0,0,0,0,0,0,8301.52,2.02833,0.99891,0.998807,0,0.54535,0,2.38543,
180,0,270,253.835,0,0,12.4864,0,78.0889,4.54005,8452.7,0,0.998879,0.998807,0.554379,0,0,18.7492,
181,0,270.474,258.382,0,0,12.486,0,78.2112,4.54716,8604.12,0,0.998869,0.998807,0.554373,0,0,16.9804,
182,0,297.047,263.332,0,0,12.4859,0,85.1411,4.95006,8768.96,0,0.998859,0.998807,0.554368,0,0,18.7492,
183,0,299.705,268.322,0,0,12.4858,0,85.8259,4.98988,8935.12,0,0.998849,0.998807,0.554362,0,0,18.7491,
184,0,299.97,273.316,0,0,12.4856,0,85.8935,4.99381,9101.41,0,0.998839,0.998807,0.554357,0,0,18.7491,
185,0,299.997,278.31,0,0,12.4855,0,85.8995,4.99416,9267.72,0,0.998829,0.998807,0.554351,0,0,18.7491,
186,0,300,283.304,0,0,12.4854,0,85.8994,4.99415,9434.02,0,0.998819,0.998807,0.554345,0,0,18.7491,
187,0,168.847,286.238,0,0,12.4853,0,50.4594,2.93369,9531.72,0,0.998809,0.998807,0.55434,0,0,10.88,
188,0,286.885,291.034,0,0,12.4851,0,82.5016,4.7966,9691.44,0,0.998799,0.998807,0.554334,0,0,18.7491,
189,0,298.688,296.009,0,0,12.485,0,85.5587,4.97434,9857.09,0,0.998789,0.998807,0.554329,0,0,18.7491,
190,0,299.869,301.001,0,0,12.4849,0,85.8622,4.99199,10023.3,0,0.998779,0.998807,0.554323,0,0,18.7491,
191,0,299.987,305.994,0,0,12.4848,0,85.8918,4.99371,10189.6,0,0.998769,0.998807,0.554318,0,0,18.7491,
192,0,299.999,310.988,0,0,12.4846,0,85.894,4.99383,10355.9,0,0.998759,0.998807,0.554312,0,0,18.7491,
193,0,300,315.982,0,0,12.4845,0,85.8934,4.9938,10522.2,0,0.998749,0.998807,0.554307,0,0,18.7491,
194,0,300,320.976,0,0,12.4844,0,85.8926,4.99375,10688.5,0,0.998739,0.998807,0.554301,0,0,18.7491,
195,0,300,325.969,0,0,12.4843,0,85.8917,4.9937,10854.8,0,0.998729,0.998807,0.554296,0,0,18.7491,
196,0,250.447,330.207,0,0,12.4841,0,72.888,4.23768,10995.9,0,0.998719,0.998807,0.55429,0,0,15.7759,
197,0,47.516,331.065,0,0,12.484,0,14.7487,0.857485,11024.5,0,0.998709,0.998807,0.554285,0,0,3.6,
198,82.7906,0,326.71,0,0,0,0,0,0,10879.4,4.35465,0.998709,0.998777,0,0.545333,0,4.96744,
199,54.7967,0,323.884,0,0,0,0,0,0,10785.3,2.82599,0.998709,0.998766,0,0.545328,0,3.2878,
200,150,0,315.624,0,0,0,0,0,0,10510.3,8.26018,0.998709,0.998757,0,0.545322,0,9,
201,150,0,307.364,0,0,0,0,0,0,10235.2,8.26026,0.998709,0.998747,0,0.545317,0,9,
202,39.1057,0,305.369,0,0,0,0,0,0,10168.8,1.9943,0.998709,0.998736,0,0.545312,0,2.34634,
203,40.0823,0,303.324,0,0,0,0,0,0,10100.7,2.04556,0.998709,0.998726,0,0.545306,0,2.40494,
204,0,270,307.863,0,0,12.4839,0,78.0732,4.53914,10251.8,0,0.998679,0.998726,0.554268,0,0,18.749,
205,0,297,312.811,0,0,12.4835,0,85.1127,4.94841,10416.6,0,0.998669,0.998726,0.554262,0,0,18.749,
206,0,299.7,317.8,0,0,12.4834,0,85.8083,4.98886,10582.7,0,0.998659,0.998726,0.554257,0,0,18.749,
207,0,299.97,322.793,0,0,12.4833,0,85.8771,4.99285,10749,0,0.998649,0.998726,0.554251,0,0,18.749,
208,0,299.997,327.786,0,0,12.4831,0,85.8832,4.99321,10915.3,0,0.998639,0.998726,0.554245,0,0,18.749,
209,0,300,332.779,0,0,12.483,0,85.883,4.9932,11081.6,0,0.998629,0.998726,0.55424,0,0,18.749,
210,0,300,337.773,0,0,12.4829,0,85.8822,4.99315,11247.8,0,0.998619,0.998726,0.554234,0,0,18.749,
211,0,300,342.766,0,0,12.4828,0,85.8814,4.9931,11414.1,0,0.998609,0.998726,0.554229,0,0,18.749,
212,0,300,347.759,0,0,12.4826,0,85.8805,4.99305,11580.4,0,0.998599,0.998726,0.554223,0,0,18.749,
213,0,300,352.752,0,0,12.4825,0,85.8797,4.993,11746.6,0,0.998589,0.998726,0.554218,0,0,18.749,
214,0,300,357.745,0,0,12.4824,0,85.8788,4.99295,11912.9,0,0.998579,0.998726,0.554212,0,0,18.7489,
215,0,300,362.738,0,0,12.4823,0,85.8779,4.9929,12079.2,0,0.998569,0.998726,0.554207,0,0,18.7489,
216,0,235.881,366.747,0,0,12.4821,0,68.9656,4.00963,12212.7,0,0.998559,0.998726,0.554201,0,0,14.9018,
217,0,293.588,371.644,0,0,12.482,0,84.2204,4.89654,12375.7,0,0.998549,0.998726,0.554196,0,0,18.7489,
218,0,114.08,373.66,0,0,12.4819,0,34.6792,2.01623,12442.9,0,0.998539,0.998726,0.55419,0,0,7.59368,
219,0,0,373.66,0,0,0,0,0,0,12442.9,0,0.998539,0.998726,0,0,0,0,
220,0,137.048,376.065,0,0,12.4818,0,41.3606,2.40469,12523,0,0.998508,0.998726,0.554173,0,0,9.38625,
221,0,283.705,380.812,0,0,12.4814,0,81.6486,4.74701,12681,0,0.998498,0.998726,0.554168,0,0,18.7489,
222,0,47.5187,381.669,0,0,12.4813,0,14.7463,0.857345,12709.6,0,0.998488,0.998726,0.554162,0,0,3.6,
223,0,47.5189,382.526,0,0,12.4811,0,14.7462,0.857338,12738.1,0,0.998478,0.998726,0.554156,0,0,3.6,
224,150,0,374.266,0,0,0,0,0,0,12463.1,8.26051,0.998478,0.998696,0,0.545289,0,9,
225,150,0,366.005,0,0,0,0,0,0,12188,8.26076,0.998478,0.998686,0,0.545284,0,9,
226,150,0,357.744,0,0,0,0,0,0,11912.9,8.26084,0.998478,0.998676,0,0.545278,0,9,
227,42.8757,0,355.552,0,0,0,0,0,0,11839.9,2.19265,0.998478,0.998666,0,0.545273,0,2.57254,
228,43.0194,0,353.351,0,0,0,0,0,0,11766.6,2.20025,0.998478,0.998656,0,0.545268,0,2.58116,
229,0,270,357.889,0,0,12.481,0,78.0552,4.53809,11917.7,0,0.998447,0.998656,0.55414,0,0,18.7489,
230,0,297,362.837,0,0,12.4806,0,85.093,4.94727,12082.5,0,0.998437,0.998656,0.554134,0,0,18.7488,
231,0,299.7,367.824,0,0,12.4805,0,85.7885,4.9877,12248.6,0,0.998427,0.998656,0.554128,0,0,18.7488,
232,0,299.97,372.816,0,0,12.4804,0,85.8572,4.9917,12414.8,0,0.998417,0.998656,0.554123,0,0,18.7488,
233,0,299.997,377.808,0,0,12.4802,0,85.8633,4.99205,12581,0,0.998407,0.998656,0.554117,0,0,18.7488,
234,0,300,382.8,0,0,12.4801,0,85.8632,4.99204,12747.2,0,0.998397,0.998656,0.554112,0,0,18.7488,
235,0,300,387.792,0,0,12.48,0,85.8624,4.992,12913.5,0,0.998387,0.998656,0.554106,0,0,18.7488,
236,0,300,392.784,0,0,12.4799,0,85.8615,4.99195,13079.7,0,0.998377,0.998656,0.554101,0,0,18.7488,
237,0,300,397.776,0,0,12.4797,0,85.8607,4.9919,13245.9,0,0.998367,0.998656,0.554095,0,0,18.7488,
238,39.0132,0,395.786,0,0,0,0,0,0,13179.7,1.98963,0.998367,0.998625,0,0.545251,0,2.34079,
239,0,270,400.324,0,0,12.4796,0,78.0466,4.53759,13330.8,0,0.998337,0.998625,0.554078,0,0,18.7488,
240,0,297,405.271,0,0,12.4792,0,85.0836,4.94672,13495.5,0,0.998327,0.998625,0.554073,0,0,18.7488,
241,0,299.7,410.258,0,0,12.4791,0,85.779,4.98715,13661.6,0,0.998317,0.998625,0.554067,0,0,18.7487,
242,0,299.97,415.249,0,0,12.479,0,85.8477,4.99115,13827.8,0,0.998307,0.998625,0.554062,0,0,18.7487,
243,0,299.997,420.24,0,0,12.4789,0,85.8538,4.9915,13994,0,0.998297,0.998625,0.554056,0,0,18.7487,
244,0,300,425.232,0,0,12.4787,0,85.8537,4.99149,14160.2,0,0.998287,0.998625,0.554051,0,0,18.7487,
245,0,300,430.223,0,0,12.4786,0,85.8529,4.99145,14326.4,0,0.998277,0.998625,0.554045,0,0,18.7487,
246,0,300,435.215,0,0,12.4785,0,85.852,4.9914,14492.7,0,0.998267,0.998625,0.55404,0,0,18.7487,
247,0,300,440.206,0,0,12.4784,0,85.8512,4.99135,14658.9,0,0.998257,0.998625,0.554034,0,0,18.7487,
248,0,300,445.197,0,0,12.4782,0,85.8503,4.9913,14825.1,0,0.998247,0.998625,0.554029,0,0,18.7487,
249,0,300,450.189,0,0,12.4781,0,85.8495,4.99125,14991.3,0,0.998237,0.998625,0.554023,0,0,18.7487,
250,46.105,0,447.825,0,0,0,0,0,0,14912.6,2.36338,0.998237,0.998594,0,0.545234,0,2.7663,
251,0,270,452.362,0,0,12.478,0,78.0364,4.537,15063.7,0,0.998206,0.998594,0.554006,0,0,18.7487,
252,0,297,457.308,0,0,12.4776,0,85.0725,4.94608,15228.4,0,0.998196,0.998594,0.554001,0,0,18.7487,
253,0,299.7,462.295,0,0,12.4775,0,85.7679,4.9865,15394.4,0,0.998186,0.998594,0.553995,0,0,18.7486,
254,0,299.97,467.285,0,0,12.4774,0,85.8366,4.9905,15560.6,0,0.998176,0.998594,0.55399,0,0,18.7486,
255,0,133.369,469.627,0,0,12.4772,0,40.2826,2.34201,15638.6,0,0.998166,0.998594,0.553984,0,0,8.75079,
256,0,47.5229,470.485,0,0,12.4771,0,14.7427,0.857134,15667.1,0,0.998156,0.998594,0.553978,0,0,3.6,
257,0,274.752,475.094,0,0,12.477,0,79.279,4.60924,15820.6,0,0.998146,0.998594,0.553973,0,0,18.7486,
258,0,297.475,480.047,0,0,12.4769,0,85.1901,4.95291,15985.6,0,0.998136,0.998594,0.553967,0,0,18.7486,
259,0,299.748,485.034,0,0,12.4767,0,85.775,4.98692,16151.6,0,0.998126,0.998594,0.553962,0,0,18.7486,
260,43.8859,0,482.788,0,0,0,0,0,0,16076.8,2.24612,0.998126,0.998563,0,0.545217,0,2.63315,
261,0,270,487.324,0,0,12.4766,0,78.0278,4.5365,16227.9,0,0.998095,0.998563,0.553945,0,0,18.7486,
262,0,297,492.27,0,0,12.4762,0,85.0631,4.94553,16392.6,0,0.998085,0.998563,0.553939,0,0,18.7486,
263,0,299.7,497.256,0,0,12.4761,0,85.7584,4.98595,16558.6,0,0.998075,0.998563,0.553934,0,0,18.7486,
264,0,299.97,502.245,0,0,12.476,0,85.8271,4.98995,16724.8,0,0.998065,0.998563,0.553928,0,0,18.7486,
265,0,299.997,507.236,0,0,12.4759,0,85.8332,4.9903,16891,0,0.998055,0.998563,0.553923,0,0,18.7486,
266,0,220.56,511.002,0,0,12.4757,0,64.7755,3.76602,17016.4,0,0.998045,0.998563,0.553917,0,0,13.9821,
267,0,292.056,515.873,0,0,12.4756,0,83.7806,4.87097,17178.6,0,0.998035,0.998563,0.553912,0,0,18.7485,
268,107.779,0,510.103,0,0,0,0,0,0,16986.4,5.76925,0.998035,0.998533,0,0.545201,0,6.46673,
269,150,0,501.841,0,0,0,0,0,0,16711.3,8.26211,0.998035,0.998523,0,0.545195,0,9,
270,55.109,0,498.998,0,0,0,0,0,0,16616.6,2.84345,0.998035,0.998513,0,0.54519,0,3.30654,
271,150,0,490.736,0,0,0,0,0,0,16341.5,8.26227,0.998035,0.998503,0,0.545184,0,9,
272,150,0,482.473,0,0,0,0,0,0,16066.4,8.26235,0.998035,0.998493,0,0.545179,0,9,
273,150,0,474.211,0,0,0,0,0,0,15791.2,8.26244,0.998035,0.998483,0,0.545173,0,9,
274,150,0,465.948,0,0,0,0,0,0,15516.1,8.26252,0.998035,0.998473,0,0.545168,0,9,
275,47.9795,0,463.485,0,0,0,0,0,0,15434.1,2.46315,0.998035,0.998463,0,0.545162,0,2.87877,
276,0,270,468.021,0,0,12.4755,0,78.0207,4.53609,15585.1,0,0.998005,0.998463,0.553895,0,0,18.7485,
277,0,297,472.966,0,0,12.4751,0,85.0554,4.94508,15749.8,0,0.997995,0.998463,0.553889,0,0,18.7485,
278,0,299.7,477.952,0,0,12.475,0,85.7506,4.9855,15915.8,0,0.997985,0.998463,0.553884,0,0,18.7485,
279,0,299.97,482.941,0,0,12.4749,0,85.8193,4.98949,16081.9,0,0.997975,0.998463,0.553878,0,0,18.7485,
280,0,299.997,487.931,0,0,12.4747,0,85.8254,4.98985,16248.1,0,0.997965,0.998463,0.553873,0,0,18.7485,
281,0,300,492.921,0,0,12.4746,0,85.8252,4.98984,16414.3,0,0.997955,0.998463,0.553867,0,0,18.7485,
282,0,300,497.911,0,0,12.4745,0,85.8245,4.98979,16580.4,0,0.997945,0.998463,0.553862,0,0,18.7485,
283,0,300,502.901,0,0,12.4744,0,85.8236,4.98974,16746.6,0,0.997935,0.998463,0.553856,0,0,18.7485,
284,45.3921,0,500.575,0,0,0,0,0,0,16669.1,2.32603,0.997935,0.998432,0,0.545146,0,2.72353,
285,0,46.7729,501.418,0,0,12.4742,0,14.51,0.843606,16697.2,0,0.997904,0.998432,0.553839,0,0,3.6,
286,150,0,493.155,0,0,0,0,0,0,16422.1,8.26294,0.997904,0.998401,0,0.545129,0,9,
287,150,0,484.892,0,0,0,0,0,0,16146.9,8.26319,0.997904,0.998391,0,0.545124,0,9,
288,150,0,476.629,0,0,0,0,0,0,15871.7,8.26327,0.997904,0.998381,0,0.545118,0,9,
289,150,0,468.365,0,0,0,0,0,0,15596.6,8.26335,0.997904,0.998371,0,0.545113,0,9,
290,54.4208,0,465.558,0,0,0,0,0,0,15503.1,2.80699,0.997904,0.998361,0,0.545107,0,3.26525,
291,111.594,0,459.568,0,0,0,0,0,0,15303.6,5.99033,0.997904,0.998351,0,0.545102,0,6.69565,
292,150,0,451.304,0,0,0,0,0,0,15028.4,8.2636,0.997904,0.998341,0,0.545096,0,9,
293,150,0,443.041,0,0,0,0,0,0,14753.3,8.26368,0.997904,0.998331,0,0.545091,0,9,
294,150,0,434.777,0,0,0,0,0,0,14478.1,8.26377,0.997904,0.998321,0,0.545086,0,9,
295,150,0,426.513,0,0,0,0,0,0,14202.9,8.26385,0.997904,0.998311,0,0.54508,0,9,
296,39.956,0,424.473,0,0,0,0,0,0,14135,2.0398,0.997904,0.998301,0,0.545075,0,2.39736,
297,0,270,429.009,0,0,12.4739,0,78.0105,4.53549,14286,0,0.997873,0.998301,0.553822,0,0,18.7484,
298,0,297,433.953,0,0,12.4735,0,85.0443,4.94443,14450.6,0,0.997863,0.998301,0.553817,0,0,18.7484,
299,0,299.7,438.938,0,0,12.4733,0,85.7394,4.98485,14616.6,0,0.997853,0.998301,0.553811,0,0,18.7484,
300,0,299.97,443.927,0,0,12.4732,0,85.808,4.98884,14782.8,0,0.997843,0.998301,0.553806,0,0,18.7484,
301,0,299.997,448.916,0,0,12.4731,0,85.8141,4.98919,14948.9,0,0.997833,0.998301,0.5538,0,0,18.7484,
302,0,300,453.905,0,0,12.473,0,85.814,4.98919,15115,0,0.997823,0.998301,0.553795,0,0,18.7484,
303,0,300,458.895,0,0,12.4728,0,85.8132,4.98914,15281.2,0,0.997813,0.998301,0.553789,0,0,18.7484,
304,0,300,463.884,0,0,12.4727,0,85.8124,4.98909,15447.3,0,0.997803,0.998301,0.553783,0,0,18.7484,
305,0,300,468.873,0,0,12.4726,0,85.8115,4.98904,15613.5,0,0.997793,0.998301,0.553778,0,0,18.7484,
306,0,300,473.862,0,0,12.4725,0,85.8106,4.98899,15779.6,0,0.997783,0.998301,0.553772,0,0,18.7483,
307,38.0204,0,471.923,0,0,0,0,0,0,15715,1.9383,0.997783,0.998271,0,0.545058,0,2.28123,
308,0,0,471.923,0,0,0,0,0,0,15715,0,0.997783,0.998271,0,0,0,0,
309,0,270,476.458,0,0,12.4724,0,78.0011,4.53495,15866.1,0,0.997753,0.998271,0.553755,0,0,18.7483,
310,0,297,481.402,0,0,12.472,0,85.034,4.94384,16030.7,0,0.997743,0.998271,0.55375,0,0,18.7483,
311,0,141.056,483.872,0,0,12.4718,0,42.4824,2.46991,16112.9,0,0.997733,0.998271,0.553744,0,0,9.21164,
312,0,47.5283,484.729,0,0,12.4717,0,14.738,0.856859,16141.5,0,0.997723,0.998271,0.553739,0,0,3.6,
313,0,274.753,489.336,0,0,12.4716,0,79.2448,4.60726,16294.9,0,0.997713,0.998271,0.553733,0,0,18.7483,
314,0,297.475,494.287,0,0,12.4715,0,85.1532,4.95077,16459.8,0,0.997703,0.998271,0.553728,0,0,18.7483,
315,0,299.748,499.272,0,0,12.4713,0,85.7379,4.98476,16625.7,0,0.997693,0.998271,0.553722,0,0,18.7483,
316,0,151.657,501.918,0,0,12.4712,0,45.5197,2.6465,16713.9,0,0.997683,0.998271,0.553717,0,0,9.84769,
317,0,249.46,506.136,0,0,12.4711,0,72.5485,4.21794,16854.3,0,0.997673,0.998271,0.553711,0,0,16.2696,
318,0,0,506.136,0,0,0,0,0,0,16854.3,0,0.997673,0.998271,0,0,0,0,
319,0,0,506.136,0,0,0,0,0,0,16854.3,0,0.997673,0.998271,0,0,0,0,
320,59.374,0,503.063,0,0,0,0,0,0,16752,3.07358,0.997673,0.99824,0,0.545041,0,3.56244,
321,0,46.776,503.906,0,0,12.471,0,14.5072,0.843442,16780.1,0,0.997642,0.99824,0.553694,0,0,3.6,
322,0,47.5175,504.763,0,0,12.4706,0,14.7333,0.85659,16808.6,0,0.997632,0.99824,0.553689,0,0,3.6,
323,0,164.265,507.617,0,0,12.4705,0,49.1035,2.85486,16903.7,0,0.997622,0.99824,0.553683,0,0,11.0284,
324,0,286.426,512.401,0,0,12.4703,0,82.2847,4.784,17063,0,0.997612,0.99824,0.553678,0,0,18.7482,
325,0,298.643,517.369,0,0,12.4702,0,85.4456,4.96777,17228.4,0,0.997602,0.99824,0.553672,0,0,18.7482,
326,0,299.864,522.355,0,0,12.4701,0,85.7593,4.98601,17394.4,0,0.997592,0.99824,0.553667,0,0,18.7482,
327,0,299.986,527.343,0,0,12.47,0,85.7899,4.98778,17560.5,0,0.997582,0.99824,0.553661,0,0,18.7482,
328,0,113.704,529.351,0,0,12.4698,0,34.5356,2.00789,17627.4,0,0.997572,0.99824,0.553656,0,0,7.57041,
329,0,47.5303,530.208,0,0,12.4697,0,14.7362,0.856757,17655.9,0,0.997562,0.99824,0.55365,0,0,3.6,
330,0,47.5304,531.064,0,0,12.4696,0,14.7361,0.856751,17684.4,0,0.997552,0.99824,0.553644,0,0,3.6,
331,150,0,522.8,0,0,0,0,0,0,17409.2,8.26452,0.997552,0.998209,0,0.545024,0,9,
332,150,0,514.535,0,0,0,0,0,0,17134,8.26477,0.997552,0.998199,0,0.545019,0,9,
333,150,0,506.27,0,0,0,0,0,0,16858.8,8.26486,0.997552,0.998189,0,0.545014,0,9,
334,150,0,498.005,0,0,0,0,0,0,16583.6,8.26494,0.997552,0.998179,0,0.545008,0,9,
335,46.7106,0,495.609,0,0,0,0,0,0,16503.8,2.39653,0.997552,0.998169,0,0.545003,0,2.80263,
336,37.841,0,493.68,0,0,0,0,0,0,16439.5,1.92916,0.997552,0.998159,0,0.544997,0,2.27046,
337,53.2634,0,490.934,0,0,0,0,0,0,16348.1,2.7456,0.997552,0.998149,0,0.544992,0,3.1958,
338,0,0,490.934,0,0,0,0,0,0,16348.1,0,0.997552,0.998149,0,0,0,0,
339,77.0277,0,486.896,0,0,0,0,0,0,16213.6,4.03788,0.997552,0.998118,0,0.544975,0,4.62166,
340,150,0,478.631,0,0,0,0,0,0,15938.4,8.26552,0.997552,0.998108,0,0.54497,0,9,
341,150,0,470.365,0,0,0,0,0,0,15663.2,8.26561,0.997552,0.998098,0,0.544964,0,9,
342,0,46.7775,471.208,0,0,12.4695,0,14.5059,0.843366,15691.2,0,0.997521,0.998098,0.553628,0,0,3.6,
343,0,47.519,472.065,0,0,12.4691,0,14.732,0.856513,15719.8,0,0.997511,0.998098,0.553622,0,0,3.6,
344,150,0,463.799,0,0,0,0,0,0,15444.5,8.26569,0.997511,0.998068,0,0.544948,0,9,
345,150,0,455.533,0,0,0,0,0,0,15169.3,8.26594,0.997511,0.998058,0,0.544942,0,9,
346,150,0,447.267,0,0,0,0,0,0,14894,8.26602,0.997511,0.998048,0,0.544937,0,9,
347,115.215,0,441.065,0,0,0,0,0,0,14687.5,6.20198,0.997511,0.998038,0,0.544931,0,6.91292,
348,0,0,441.065,0,0,0,0,0,0,14687.5,0,0.997511,0.998038,0,0,0,0,
349,0,0,441.065,0,0,0,0,0,0,14687.5,0,0.997511,0.998038,0,0,0,0,
350,0,78.8037,442.472,0,0,12.469,0,24.1958,1.40673,14734.3,0,0.99748,0.998038,0.553605,0,0,5.60755,
351,0,47.5314,443.329,0,0,12.4686,0,14.7352,0.856699,14762.8,0,0.99747,0.998038,0.553599,0,0,3.6,
352,0,47.5315,444.185,0,0,12.4685,0,14.7351,0.856693,14791.4,0,0.99746,0.998038,0.553594,0,0,3.6,
353,0,274.753,448.791,0,0,12.4683,0,79.2242,4.60606,14944.8,0,0.99745,0.998038,0.553588,0,0,18.7481,
354,0,297.475,453.741,0,0,12.4682,0,85.1309,4.94947,15109.6,0,0.99744,0.998038,0.553583,0,0,18.7481,
355,0,299.748,458.724,0,0,12.4681,0,85.7154,4.98346,15275.5,0,0.99743,0.998038,0.553577,0,0,18.7481,
356,0,299.975,463.711,0,0,12.468,0,85.7731,4.98681,15441.6,0,0.99742,0.998038,0.553572,0,0,18.7481,
357,0,299.997,468.698,0,0,12.4678,0,85.7781,4.9871,15607.7,0,0.99741,0.998038,0.553566,0,0,18.7481,
358,0,50.9222,469.615,0,0,12.4677,0,15.7688,0.916793,15638.2,0,0.9974,0.998038,0.553561,0,0,3.80339,
359,93.362,0,464.664,0,0,0,0,0,0,15473.3,4.95072,0.9974,0.998007,0,0.544915,0,5.60172,
360,0,0,464.664,0,0,0,0,0,0,15473.3,0,0.9974,0.998007,0,0,0,0,
361,122.464,0,458.039,0,0,0,0,0,0,15252.7,6.62507,0.9974,0.997976,0,0.544898,0,7.34786,
362,150,0,449.773,0,0,0,0,0,0,14977.4,8.2667,0.9974,0.997966,0,0.544892,0,9,
363,150,0,441.506,0,0,0,0,0,0,14702.1,8.26678,0.9974,0.997956,0,0.544887,0,9,
364,119.636,0,435.046,0,0,0,0,0,0,14487,6.45998,0.9974,0.997946,0,0.544882,0,7.17818,
365,0,0,435.046,0,0,0,0,0,0,14487,0,0.9974,0.997946,0,0,0,0,
366,0,270,439.579,0,0,12.4676,0,77.9713,4.53321,14638,0,0.997369,0.997946,0.553544,0,0,18.7481,
367,0,297,444.521,0,0,12.4672,0,85.0015,4.94195,14802.5,0,0.997359,0.997946,0.553538,0,0,18.748,
368,0,299.7,449.503,0,0,12.4671,0,85.6963,4.98234,14968.5,0,0.997349,0.997946,0.553533,0,0,18.748,
369,0,299.97,454.49,0,0,12.467,0,85.7649,4.98633,15134.5,0,0.997339,0.997946,0.553527,0,0,18.748,
370,0,299.997,459.476,0,0,12.4668,0,85.771,4.98669,15300.6,0,0.997329,0.997946,0.553522,0,0,18.748,
371,0,300,464.463,0,0,12.4667,0,85.7709,4.98668,15466.6,0,0.997319,0.997946,0.553516,0,0,18.748,
372,0,300,469.45,0,0,12.4666,0,85.7701,4.98663,15632.7,0,0.997309,0.997946,0.553511,0,0,18.748,
373,0,300,474.436,0,0,12.4665,0,85.7692,4.98658,15798.7,0,0.997299,0.997946,0.553505,0,0,18.748,
374,0,300,479.423,0,0,12.4663,0,85.7684,4.98653,15964.8,0,0.997289,0.997946,0.5535,0,0,18.748,
375,0,300,484.409,0,0,12.4662,0,85.7675,4.98648,16130.8,0,0.997279,0.997946,0.553494,0,0,18.748,
376,0,0,484.409,0,0,0,0,0,0,16130.8,0,0.997279,0.997946,0,0,0,0,
377,0,0,484.409,0,0,0,0,0,0,16130.8,0,0.997279,0.997946,0,0,0,0,
378,0,107.163,486.305,0,0,12.4661,0,32.606,1.8957,16194,0,0.997249,0.997946,0.553477,0,0,7.42546,
379,0,210.802,489.913,0,0,12.4657,0,62.0559,3.6079,16314.1,0,0.997239,0.997946,0.553472,0,0,13.8856,
380,0,47.5344,490.769,0,0,12.4656,0,14.7326,0.856546,16342.6,0,0.997229,0.997946,0.553466,0,0,3.6,
381,0,47.5345,491.626,0,0,12.4655,0,14.7325,0.85654,16371.1,0,0.997219,0.997946,0.553461,0,0,3.6,
382,150,0,483.359,0,0,0,0,0,0,16095.9,8.26694,0.997219,0.997916,0,0.544865,0,9,
383,150,0,475.092,0,0,0,0,0,0,15820.6,8.2672,0.997219,0.997906,0,0.544859,0,9,
384,150,0,466.824,0,0,0,0,0,0,15545.3,8.26728,0.997219,0.997896,0,0.544854,0,9,
385,0,0,466.824,0,0,0,0,0,0,15545.3,0,0.997219,0.997896,0,0,0,0,
386,0,0,466.824,0,0,0,0,0,0,15545.3,0,0.997219,0.997896,0,0,0,0,
387,127.766,0,459.887,0,0,0,0,0,0,15314.2,6.93755,0.997219,0.997865,0,0.544837,0,7.66597,
388,150,0,451.619,0,0,0,0,0,0,15038.9,8.26761,0.997219,0.997855,0,0.544832,0,9,
389,113.123,0,445.538,0,0,0,0,0,0,14836.4,6.0818,0.997219,0.997845,0,0.544826,0,6.78736,
390,0,258.595,449.895,0,0,12.4653,0,74.9451,4.35727,14981.5,0,0.997188,0.997845,0.553444,0,0,17.8975,
391,0,247.854,454.086,0,0,12.4649,0,72.0839,4.19092,15121.1,0,0.997178,0.997845,0.553438,0,0,15.6192,
392,0,294.785,458.994,0,0,12.4648,0,84.4138,4.90778,15284.5,0,0.997168,0.997845,0.553433,0,0,18.7479,
393,0,299.479,463.972,0,0,12.4647,0,85.623,4.97808,15450.3,0,0.997158,0.997845,0.553427,0,0,18.7479,
394,0,299.948,468.957,0,0,12.4646,0,85.7429,4.98505,15616.3,0,0.997148,0.997845,0.553422,0,0,18.7479,
395,0,299.995,473.942,0,0,12.4645,0,85.7541,4.9857,15782.3,0,0.997138,0.997845,0.553416,0,0,18.7479,
396,0,299.999,478.928,0,0,12.4643,0,85.7544,4.98572,15948.3,0,0.997128,0.997845,0.553411,0,0,18.7479,
397,0,300,483.914,0,0,12.4642,0,85.7537,4.98568,16114.3,0,0.997118,0.997845,0.553405,0,0,18.7479,
398,0,300,488.899,0,0,12.4641,0,85.7529,4.98563,16280.3,0,0.997108,0.997845,0.5534,0,0,18.7478,
399,0,300,493.885,0,0,12.464,0,85.752,4.98558,16446.4,0,0.997098,0.997845,0.553394,0,0,18.7478,
400,0,300,498.87,0,0,12.4638,0,85.7512,4.98553,16612.4,0,0.997088,0.997845,0.553389,0,0,18.7478,
401,0,300,503.856,0,0,12.4637,0,85.7503,4.98548,16778.4,0,0.997078,0.997845,0.553383,0,0,18.7478,
402,0,300,508.841,0,0,12.4636,0,85.7494,4.98543,16944.4,0,0.997068,0.997845,0.553378,0,0,18.7478,
403,0,300,513.827,0,0,12.4635,0,85.7486,4.98538,17110.4,0,0.997058,0.997845,0.553372,0,0,18.7478,
404,0,300,518.812,0,0,12.4633,0,85.7477,4.98533,17276.4,0,0.997048,0.997845,0.553367,0,0,18.7478,
405,0,300,523.797,0,0,12.4632,0,85.7469,4.98528,17442.5,0,0.997038,0.997845,0.553361,0,0,18.7478,
406,0,300,528.783,0,0,12.4631,0,85.746,4.98523,17608.5,0,0.997028,0.997845,0.553355,0,0,18.7478,
407,0,300,533.768,0,0,12.463,0,85.7452,4.98518,17774.5,0,0.997018,0.997845,0.55335,0,0,18.7478,
408,0,300,538.753,0,0,12.4628,0,85.7443,4.98513,17940.5,0,0.997008,0.997845,0.553344,0,0,18.7478,
409,0,300,543.738,0,0,12.4627,0,85.7435,4.98509,18106.5,0,0.996998,0.997845,0.553339,0,0,18.7478,
410,0,47.5374,544.594,0,0,12.4626,0,14.73,0.856394,18135,0,0.996988,0.997845,0.553333,0,0,3.6,
411,0,141.276,547.066,0,0,12.4625,0,42.5138,2.47173,18217.3,0,0.996978,0.997845,0.553328,0,0,9.51218,
412,0,280.724,551.761,0,0,12.4623,0,80.7473,4.69461,18373.6,0,0.996968,0.997845,0.553322,0,0,18.507,
413,0,224.064,555.578,0,0,12.4622,0,65.6585,3.81735,18500.8,0,0.996958,0.997845,0.553317,0,0,14.1916,
414,91.6052,0,550.726,0,0,0,0,0,0,18339.2,4.85258,0.996958,0.997814,0,0.54481,0,5.49631,
415,0,0,550.726,0,0,0,0,0,0,18339.2,0,0.996958,0.997814,0,0,0,0,
416,0,0,550.726,0,0,0,0,0,0,18339.2,0,0.996958,0.997814,0,0,0,0,
417,0,0,550.726,0,0,0,0,0,0,18339.2,0,0.996958,0.997814,0,0,0,0,
418,0,270,555.257,0,0,12.4621,0,77.9369,4.53122,18490.1,0,0.996927,0.997814,0.5533,0,0,18.7477,
419,0,297,560.197,0,0,12.4617,0,84.9641,4.93977,18654.5,0,0.996917,0.997814,0.553294,0,0,18.7477,
420,0,299.7,565.177,0,0,12.4616,0,85.6585,4.98015,18820.4,0,0.996907,0.997814,0.553289,0,0,18.7477,
421,0,299.97,570.161,0,0,12.4615,0,85.7271,4.98414,18986.4,0,0.996897,0.997814,0.553283,0,0,18.7477,
422,0,299.997,575.145,0,0,12.4613,0,85.7332,4.98449,19152.3,0,0.996887,0.997814,0.553278,0,0,18.7477,
423,0,300,580.13,0,0,12.4612,0,85.7331,4.98448,19318.3,0,0.996877,0.997814,0.553272,0,0,18.7477,
424,0,300,585.114,0,0,12.4611,0,85.7323,4.98444,19484.3,0,0.996867,0.997814,0.553267,0,0,18.7477,
425,0,300,590.099,0,0,12.461,0,85.7314,4.98439,19650.3,0,0.996857,0.997814,0.553261,0,0,18.7477,
426,0,300,595.083,0,0,12.4608,0,85.7306,4.98434,19816.3,0,0.996847,0.997814,0.553256,0,0,18.7477,
427,0,300,600.067,0,0,12.4607,0,85.7297,4.98429,19982.2,0,0.996837,0.997814,0.55325,0,0,18.7476,
428,0,200.538,603.509,0,0,12.4606,0,59.2061,3.44222,20096.9,0,0.996827,0.997814,0.553245,0,0,12.7799,
429,0,213.678,607.162,0,0,12.4605,0,62.8177,3.65219,20218.5,0,0.996817,0.997814,0.553239,0,0,13.6291,
430,0,266.651,611.641,0,0,12.4603,0,77.0445,4.47933,20367.6,0,0.996807,0.997814,0.553234,0,0,17.0635,
431,0,241.78,615.736,0,0,12.4602,0,70.4305,4.0948,20504,0,0.996797,0.997814,0.553228,0,0,15.2544,
432,0,294.178,620.633,0,0,12.4601,0,84.225,4.8968,20667.1,0,0.996787,0.997814,0.553223,0,0,18.7476,
433,0,299.418,625.608,0,0,12.46,0,85.5748,4.97528,20832.7,0,0.996777,0.997814,0.553217,0,0,18.7476,
434,0,299.942,630.591,0,0,12.4598,0,85.7088,4.98307,20998.7,0,0.996767,0.997814,0.553212,0,0,18.7476,
435,0,299.994,635.575,0,0,12.4597,0,85.7214,4.9838,21164.6,0,0.996757,0.997814,0.553206,0,0,18.7476,
436,0,299.999,640.559,0,0,12.4596,0,85.7219,4.98383,21330.6,0,0.996747,0.997814,0.553201,0,0,18.7476,
437,0,300,645.542,0,0,12.4595,0,85.7212,4.98379,21496.6,0,0.996737,0.997814,0.553195,0,0,18.7476,
438,0,0,645.542,0,0,0,0,0,0,21496.6,0,0.996737,0.997814,0,0,0,0,
439,0,270,650.073,0,0,12.4594,0,77.9198,4.53022,21647.4,0,0.996707,0.997814,0.553178,0,0,18.7476,
440,0,297,655.011,0,0,12.459,0,84.9454,4.93869,21811.9,0,0.996697,0.997814,0.553173,0,0,18.7475,
441,0,299.7,659.99,0,0,12.4588,0,85.6397,4.97905,21977.7,0,0.996687,0.997814,0.553167,0,0,18.7475,
442,0,299.97,664.973,0,0,12.4587,0,85.7083,4.98304,22143.6,0,0.996677,0.997814,0.553162,0,0,18.7475,
443,0,299.997,669.957,0,0,12.4586,0,85.7144,4.98339,22309.6,0,0.996667,0.997814,0.553156,0,0,18.7475,
444,0,300,674.94,0,0,12.4585,0,85.7142,4.98338,22475.5,0,0.996657,0.997814,0.553151,0,0,18.7475,
445,0,300,679.923,0,0,12.4583,0,85.7134,4.98334,22641.5,0,0.996647,0.997814,0.553145,0,0,18.7475,
446,0,300,684.907,0,0,12.4582,0,85.7126,4.98329,22807.4,0,0.996637,0.997814,0.55314,0,0,18.7475,
447,0,300,689.89,0,0,12.4581,0,85.7117,4.98324,22973.3,0,0.996627,0.997814,0.553134,0,0,18.7475,
448,0,300,694.873,0,0,12.458,0,85.7109,4.98319,23139.3,0,0.996617,0.997814,0.553129,0,0,18.7475,
449,0,300,699.856,0,0,12.4579,0,85.71,4.98314,23305.2,0,0.996607,0.997814,0.553123,0,0,18.7475,
450,0,300,704.839,0,0,12.4577,0,85.7092,4.98309,23471.2,0,0.996597,0.997814,0.553118,0,0,18.7475,
451,0,300,709.822,0,0,12.4576,0,85.7083,4.98304,23637.1,0,0.996587,0.997814,0.553112,0,0,18.7475,
452,0,300,714.805,0,0,12.4575,0,85.7075,4.98299,23803,0,0.996577,0.997814,0.553107,0,0,18.7474,
453,0,300,719.788,0,0,12.4574,0,85.7066,4.98294,23969,0,0.996567,0.997814,0.553101,0,0,18.7474,
454,0,300,724.771,0,0,12.4572,0,85.7058,4.98289,24134.9,0,0.996557,0.997814,0.553096,0,0,18.7474,
455,0,300,729.754,0,0,12.4571,0,85.7049,4.98284,24300.8,0,0.996547,0.997814,0.55309,0,0,18.7474,
456,0,300,734.737,0,0,12.457,0,85.7041,4.98279,24466.7,0,0.996537,0.997814,0.553085,0,0,18.7474,
457,0,300,739.72,0,0,12.4569,0,85.7032,4.98274,24632.7,0,0.996527,0.997814,0.553079,0,0,18.7474,
458,0,300,744.702,0,0,12.4567,0,85.7023,4.98269,24798.6,0,0.996517,0.997814,0.553074,0,0,18.7474,
459,0,300,749.685,0,0,12.4566,0,85.7015,4.98264,24964.5,0,0.996507,0.997814,0.553068,0,0,18.7474,
460,0,300,754.668,0,0,12.4565,0,85.7006,4.9826,25130.4,0,0.996497,0.997814,0.553063,0,0,18.7474,
461,0,176.95,757.727,0,0,12.4564,0,52.6219,3.05941,25232.3,0,0.996487,0.997814,0.553057,0,0,11.3644,
462,0,68.3524,758.95,0,0,12.4562,0,21.0335,1.22288,25273,0,0.996477,0.997814,0.553052,0,0,4.84852,
463,0,47.5439,759.806,0,0,12.4561,0,14.7243,0.856064,25301.5,0,0.996467,0.997814,0.553046,0,0,3.6,
464,0,256.382,764.126,0,0,12.456,0,74.3022,4.3199,25445.4,0,0.996457,0.997814,0.55304,0,0,17.4084,
465,0,0,764.126,0,0,0,0,0,0,25445.4,0,0.996457,0.997814,0,0,0,0,
466,0,270,768.655,0,0,12.4559,0,77.898,4.52895,25596.2,0,0.996426,0.997814,0.553024,0,0,18.7474,
467,0,297,773.592,0,0,12.4555,0,84.9216,4.9373,25760.6,0,0.996416,0.997814,0.553018,0,0,18.7473,
468,0,299.7,778.57,0,0,12.4554,0,85.6158,4.97766,25926.4,0,0.996406,0.997814,0.553013,0,0,18.7473,
469,0,299.97,783.551,0,0,12.4552,0,85.6843,4.98165,26092.3,0,0.996396,0.997814,0.553007,0,0,18.7473,
470,0,299.997,788.533,0,0,12.4551,0,85.6904,4.982,26258.2,0,0.996386,0.997814,0.553002,0,0,18.7473,
471,0,300,793.515,0,0,12.455,0,85.6903,4.98199,26424.1,0,0.996376,0.997814,0.552996,0,0,18.7473,
472,0,300,798.497,0,0,12.4549,0,85.6895,4.98195,26590,0,0.996366,0.997814,0.552991,0,0,18.7473,
473,0,300,803.479,0,0,12.4547,0,85.6886,4.9819,26755.9,0,0.996356,0.997814,0.552985,0,0,18.7473,
474,0,300,808.461,0,0,12.4546,0,85.6878,4.98185,26921.8,0,0.996346,0.997814,0.55298,0,0,18.7473,
475,87.1762,0,803.857,0,0,0,0,0,0,26768.4,4.60392,0.996346,0.997784,0,0.544793,0,5.23057,
476,150,0,795.589,0,0,0,0,0,0,26493.1,8.26829,0.996346,0.997774,0,0.544788,0,9,
477,150,0,787.321,0,0,0,0,0,0,26217.8,8.26837,0.996346,0.997764,0,0.544782,0,9,
478,150,0,779.052,0,0,0,0,0,0,25942.4,8.26845,0.996346,0.997754,0,0.544777,0,9,
479,150,0,770.784,0,0,0,0,0,0,25667.1,8.26853,0.996346,0.997744,0,0.544771,0,9,
480,150,0,762.515,0,0,0,0,0,0,25391.7,8.26862,0.996346,0.997734,0,0.544766,0,9,
481,0,0,762.515,0,0,0,0,0,0,25391.7,0,0.996346,0.997734,0,0,0,0,
482,0,0,762.515,0,0,0,0,0,0,25391.7,0,0.996346,0.997734,0,0,0,0,
483,150,0,754.246,0,0,0,0,0,0,25116.4,8.2687,0.996346,0.997703,0,0.544749,0,9,
484,57.9203,0,751.249,0,0,0,0,0,0,25016.6,2.99693,0.996346,0.997693,0,0.544744,0,3.47522,
485,0,0,751.249,0,0,0,0,0,0,25016.6,0,0.996346,0.997693,0,0,0,0,
486,0,162.226,754.067,0,0,12.4545,0,48.4634,2.81764,25110.4,0,0.996315,0.997693,0.552963,0,0,11.0732,
487,0,286.223,758.842,0,0,12.4541,0,82.1247,4.77469,25269.4,0,0.996305,0.997693,0.552957,0,0,18.7472,
488,0,298.622,763.803,0,0,12.454,0,85.3291,4.96099,25434.6,0,0.996295,0.997693,0.552952,0,0,18.7472,
489,0,296.821,768.737,0,0,12.4539,0,84.8645,4.93398,25598.9,0,0.996285,0.997693,0.552946,0,0,18.5565,
490,0,299.682,773.713,0,0,12.4537,0,85.6,4.97674,25764.7,0,0.996275,0.997693,0.552941,0,0,18.7472,
491,0,299.968,778.694,0,0,12.4536,0,85.6727,4.98097,25930.5,0,0.996265,0.997693,0.552935,0,0,18.7472,
492,0,299.997,783.676,0,0,12.4535,0,85.6792,4.98135,26096.4,0,0.996255,0.997693,0.55293,0,0,18.7472,
493,0,300,788.657,0,0,12.4534,0,85.6791,4.98134,26262.3,0,0.996245,0.997693,0.552924,0,0,18.7472,
494,0,300,793.638,0,0,12.4532,0,85.6783,4.9813,26428.2,0,0.996235,0.997693,0.552919,0,0,18.7472,
495,0,300,798.62,0,0,12.4531,0,85.6775,4.98125,26594,0,0.996225,0.997693,0.552913,0,0,18.7472,
496,0,300,803.601,0,0,12.453,0,85.6766,4.9812,26759.9,0,0.996215,0.997693,0.552908,0,0,18.7472,
497,0,300,808.582,0,0,12.4529,0,85.6758,4.98115,26925.8,0,0.996205,0.997693,0.552902,0,0,18.7472,
498,0,300,813.563,0,0,12.4527,0,85.6749,4.9811,27091.6,0,0.996196,0.997693,0.552897,0,0,18.7472,
499,0,300,818.544,0,0,12.4526,0,85.6741,4.98105,27257.5,0,0.996186,0.997693,0.552891,0,0,18.7472,
500,0,300,823.525,0,0,12.4525,0,85.6732,4.981,27423.4,0,0.996176,0.997693,0.552885,0,0,18.7472,
501,0,300,828.506,0,0,12.4524,0,85.6723,4.98095,27589.2,0,0.996166,0.997693,0.55288,0,0,18.7471,
502,0,300,833.487,0,0,12.4523,0,85.6715,4.9809,27755.1,0,0.996156,0.997693,0.552874,0,0,18.7471,
503,0,242.067,837.584,0,0,12.4521,0,70.4618,4.09662,27891.5,0,0.996146,0.997693,0.552869,0,0,15.2712,
504,0,47.548,838.439,0,0,12.452,0,14.7207,0.855854,27920,0,0.996135,0.997693,0.552863,0,0,3.6,
505,0,47.5481,839.295,0,0,12.4519,0,14.7206,0.855848,27948.5,0,0.996125,0.997693,0.552858,0,0,3.6,
506,43.0446,0,837.092,0,0,0,0,0,0,27875.1,2.20372,0.996125,0.997662,0,0.544727,0,2.58268,
507,150,0,828.822,0,0,0,0,0,0,27599.8,8.26929,0.996125,0.997652,0,0.544722,0,9,
508,150,0,820.553,0,0,0,0,0,0,27324.4,8.26937,0.996125,0.997642,0,0.544716,0,9,
509,137.7,0,813.024,0,0,0,0,0,0,27073.7,7.52911,0.996125,0.997632,0,0.544711,0,8.262,
510,150,0,804.754,0,0,0,0,0,0,26798.3,8.26953,0.996125,0.997622,0,0.544705,0,9,
511,150,0,796.485,0,0,0,0,0,0,26522.9,8.26962,0.996125,0.997612,0,0.5447,0,9,
512,150,0,788.215,0,0,0,0,0,0,26247.6,8.2697,0.996125,0.997602,0,0.544694,0,9,
513,150,0,779.945,0,0,0,0,0,0,25972.2,8.26978,0.996125,0.997592,0,0.544689,0,9,
514,130.785,0,772.827,0,0,0,0,0,0,25735.1,7.11813,0.996125,0.997582,0,0.544684,0,7.8471,
515,0,0,772.827,0,0,0,0,0,0,25735.1,0,0.996125,0.997582,0,0,0,0,
516,0,270,777.354,0,0,12.4518,0,77.8723,4.52746,25885.9,0,0.996095,0.997582,0.552841,0,0,18.7471,
517,0,297,782.29,0,0,12.4514,0,84.8936,4.93568,26050.3,0,0.996085,0.997582,0.552836,0,0,18.7471,
518,0,299.7,787.266,0,0,12.4513,0,85.5875,4.97602,26216,0,0.996075,0.997582,0.55283,0,0,18.7471,
519,0,299.97,792.246,0,0,12.4511,0,85.656,4.98,26381.8,0,0.996065,0.997582,0.552825,0,0,18.7471,
520,0,299.997,797.226,0,0,12.451,0,85.6621,4.98036,26547.6,0,0.996055,0.997582,0.552819,0,0,18.7471,
521,0,229.612,801.128,0,0,12.4509,0,67.1017,3.90126,26677.6,0,0.996045,0.997582,0.552814,0,0,14.5238,
522,0,47.5492,801.984,0,0,12.4508,0,14.7196,0.855791,26706.1,0,0.996035,0.997582,0.552808,0,0,3.6,
523,0,47.5494,802.839,0,0,12.4506,0,14.7195,0.855784,26734.5,0,0.996025,0.997582,0.552802,0,0,3.6,
