Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
524,0,87.8366,804.401,0,0,12.4505,0,26.8538,1.56127,26786.5,0,0.996015,0.997582,0.552797,0,0,6.09119,
525,150,0,796.131,0,0,0,0,0,0,26511.2,8.26995,0.996015,0.997552,0,0.544667,0,9,
526,150,0,787.86,0,0,0,0,0,0,26235.8,8.2702,0.996015,0.997542,0,0.544662,0,9,
527,150,0,779.59,0,0,0,0,0,0,25960.4,8.27028,0.996015,0.997532,0,0.544656,0,9,
528,150,0,771.32,0,0,0,0,0,0,25684.9,8.27036,0.996015,0.997522,0,0.544651,0,9,
529,150,0,763.049,0,0,0,0,0,0,25409.5,8.27045,0.996015,0.997512,0,0.544645,0,9,
530,150,0,754.779,0,0,0,0,0,0,25134.1,8.27053,0.996015,0.997502,0,0.54464,0,9,
531,150,0,746.508,0,0,0,0,0,0,24858.7,8.27061,0.996015,0.997492,0,0.544634,0,9,
532,150,0,738.238,0,0,0,0,0,0,24583.3,8.27069,0.996015,0.997482,0,0.544629,0,9,
533,150,0,729.967,0,0,0,0,0,0,24307.9,8.27078,0.996015,0.997472,0,0.544624,0,9,
534,150,0,721.696,0,0,0,0,0,0,24032.5,8.27086,0.996015,0.997462,0,0.544618,0,9,
535,129.355,0,714.661,0,0,0,0,0,0,23798.2,7.03443,0.996015,0.997452,0,0.544613,0,7.76131,
536,150,0,706.39,0,0,0,0,0,0,23522.8,8.27102,0.996015,0.997442,0,0.544607,0,9,
537,150,0,698.119,0,0,0,0,0,0,23247.4,8.27111,0.996015,0.997432,0,0.544602,0,9,
538,150,0,689.848,0,0,0,0,0,0,22971.9,8.27119,0.996015,0.997422,0,0.544596,0,9,
539,150,0,681.577,0,0,0,0,0,0,22696.5,8.27127,0.996015,0.997412,0,0.544591,0,9,
540,150,0,673.306,0,0,0,0,0,0,22421.1,8.27135,0.996015,0.997402,0,0.544586,0,9,
541,150,0,665.034,0,0,0,0,0,0,22145.6,8.27144,0.996015,0.997392,0,0.54458,0,9,
542,150,0,656.763,0,0,0,0,0,0,21870.2,8.27152,0.996015,0.997382,0,0.544575,0,9,
543,89.6606,0,652.017,0,0,0,0,0,0,21712.2,4.74536,0.996015,0.997372,0,0.544569,0,5.37964,
544,150,0,643.746,0,0,0,0,0,0,21436.7,8.27168,0.996015,0.997362,0,0.544564,0,9,
545,150,0,635.474,0,0,0,0,0,0,21161.3,8.27177,0.996015,0.997352,0,0.544558,0,9,
546,146.484,0,627.415,0,0,0,0,0,0,20892.9,8.05902,0.996015,0.997342,0,0.544553,0,8.78904,
547,150,0,619.143,0,0,0,0,0,0,20617.5,8.27193,0.996015,0.997332,0,0.544548,0,9,
548,150,0,610.871,0,0,0,0,0,0,20342,8.27201,0.996015,0.997322,0,0.544542,0,9,
549,150,0,602.599,0,0,0,0,0,0,20066.5,8.2721,0.996015,0.997312,0,0.544537,0,9,
550,0,0,602.599,0,0,0,0,0,0,20066.5,0,0.996015,0.997312,0,0,0,0,
551,93.7804,0,597.621,0,0,0,0,0,0,19900.8,4.97795,0.996015,0.997281,0,0.54452,0,5.62682,
552,0,46.796,598.463,0,0,12.4504,0,14.4893,0.842403,19928.8,0,0.995984,0.997281,0.55278,0,0,3.6,
553,150,0,590.191,0,0,0,0,0,0,19653.4,8.27243,0.995984,0.99725,0,0.544503,0,9,
554,150,0,581.918,0,0,0,0,0,0,19377.9,8.27268,0.995984,0.99724,0,0.544498,0,9,
555,150,0,573.645,0,0,0,0,0,0,19102.4,8.27277,0.995984,0.99723,0,0.544493,0,9,
556,150,0,565.372,0,0,0,0,0,0,18826.9,8.27285,0.995984,0.99722,0,0.544487,0,9,
557,150,0,557.099,0,0,0,0,0,0,18551.4,8.27293,0.995984,0.99721,0,0.544482,0,9,
558,150,0,548.826,0,0,0,0,0,0,18275.9,8.27301,0.995984,0.9972,0,0.544476,0,9,
559,0,0,548.826,0,0,0,0,0,0,18275.9,0,0.995984,0.9972,0,0,0,0,
560,38.3173,0,546.87,0,0,0,0,0,0,18210.8,1.956,0.995984,0.99717,0,0.54446,0,2.29904,
561,0,270,551.397,0,0,12.45,0,77.8613,4.52682,18361.5,0,0.995953,0.99717,0.552763,0,0,18.747,
562,0,297,556.332,0,0,12.4496,0,84.8817,4.93498,18525.9,0,0.995943,0.99717,0.552758,0,0,18.747,
563,0,299.7,561.308,0,0,12.4495,0,85.5754,4.97532,18691.5,0,0.995933,0.99717,0.552752,0,0,18.747,
564,0,299.97,566.287,0,0,12.4494,0,85.644,4.9793,18857.4,0,0.995923,0.99717,0.552747,0,0,18.747,
565,0,299.997,571.267,0,0,12.4492,0,85.6501,4.97965,19023.2,0,0.995913,0.99717,0.552741,0,0,18.747,
566,0,300,576.246,0,0,12.4491,0,85.6499,4.97965,19189,0,0.995903,0.99717,0.552736,0,0,18.7469,
567,0,300,581.226,0,0,12.449,0,85.6491,4.9796,19354.8,0,0.995893,0.99717,0.55273,0,0,18.7469,
568,0,300,586.205,0,0,12.4489,0,85.6483,4.97955,19520.6,0,0.995883,0.99717,0.552725,0,0,18.7469,
569,0,193.688,589.534,0,0,12.4488,0,57.2557,3.32882,19631.5,0,0.995873,0.99717,0.552719,0,0,12.3682,
570,0,47.5514,590.39,0,0,12.4486,0,14.7177,0.855682,19660,0,0.995863,0.99717,0.552714,0,0,3.6,
571,0,274.755,594.989,0,0,12.4485,0,79.0987,4.59876,19813.1,0,0.995853,0.99717,0.552708,0,0,18.7469,
572,0,297.476,599.93,0,0,12.4484,0,84.9956,4.94161,19977.7,0,0.995843,0.99717,0.552703,0,0,18.7469,
573,0,299.748,604.906,0,0,12.4483,0,85.5791,4.97553,20143.4,0,0.995833,0.99717,0.552697,0,0,18.7469,
574,0,299.975,609.885,0,0,12.4481,0,85.6367,4.97888,20309.2,0,0.995823,0.99717,0.552692,0,0,18.7469,
575,0,299.997,614.864,0,0,12.448,0,85.6417,4.97917,20475,0,0.995813,0.99717,0.552686,0,0,18.7469,
576,0,300,619.843,0,0,12.4479,0,85.6414,4.97915,20640.8,0,0.995803,0.99717,0.552681,0,0,18.7469,
577,0,117.286,621.908,0,0,12.4478,0,35.5207,2.06515,20709.5,0,0.995793,0.99717,0.552675,0,0,7.78403,
578,0,47.5524,622.764,0,0,12.4476,0,14.7169,0.855632,20738,0,0.995783,0.99717,0.55267,0,0,3.6,
579,102.957,0,617.263,0,0,0,0,0,0,20554.9,5.50056,0.995783,0.997139,0,0.544443,0,6.17742,
580,60.4124,0,614.13,0,0,0,0,0,0,20450.5,3.13317,0.995783,0.997129,0,0.544437,0,3.62474,
581,0,0,614.13,0,0,0,0,0,0,20450.5,0,0.995783,0.997129,0,0,0,0,
582,0,0,614.13,0,0,0,0,0,0,20450.5,0,0.995783,0.997129,0,0,0,0,
583,0,270,618.656,0,0,12.4475,0,77.8457,4.52592,20601.2,0,0.995753,0.997129,0.552653,0,0,18.7469,
584,0,297,623.59,0,0,12.4471,0,84.8647,4.93399,20765.5,0,0.995743,0.997129,0.552647,0,0,18.7468,
585,0,299.7,628.564,0,0,12.447,0,85.5583,4.97432,20931.2,0,0.995733,0.997129,0.552642,0,0,18.7468,
586,0,299.97,633.543,0,0,12.4469,0,85.6269,4.97831,21097,0,0.995723,0.997129,0.552636,0,0,18.7468,
587,0,299.997,638.521,0,0,12.4468,0,85.6329,4.97866,21262.8,0,0.995713,0.997129,0.552631,0,0,18.7468,
588,0,300,643.5,0,0,12.4466,0,85.6328,4.97865,21428.5,0,0.995703,0.997129,0.552625,0,0,18.7468,
589,0,300,648.478,0,0,12.4465,0,85.632,4.9786,21594.3,0,0.995693,0.997129,0.55262,0,0,18.7468,
590,0,300,653.457,0,0,12.4464,0,85.6312,4.97856,21760.1,0,0.995683,0.997129,0.552614,0,0,18.7468,
591,0,300,658.435,0,0,12.4463,0,85.6303,4.97851,21925.9,0,0.995673,0.997129,0.552609,0,0,18.7468,
592,0,300,663.414,0,0,12.4461,0,85.6295,4.97846,22091.7,0,0.995663,0.997129,0.552603,0,0,18.7468,
593,0,300,668.392,0,0,12.446,0,85.6286,4.97841,22257.5,0,0.995653,0.997129,0.552598,0,0,18.7468,
594,0,300,673.371,0,0,12.4459,0,85.6277,4.97836,22423.2,0,0.995643,0.997129,0.552592,0,0,18.7468,
595,0,291.382,678.22,0,0,12.4458,0,83.4059,4.84918,22584.7,0,0.995633,0.997129,0.552587,0,0,18.2296,
596,0,272.833,682.788,0,0,12.4456,0,78.5773,4.56845,22736.9,0,0.995623,0.997129,0.552581,0,0,17.1167,
597,0,297.283,687.726,0,0,12.4455,0,84.9266,4.9376,22901.3,0,0.995613,0.997129,0.552576,0,0,18.7467,
598,0,0,687.726,0,0,0,0,0,0,22901.3,0,0.995613,0.997129,0,0,0,0,
599,0,260.089,692.099,0,0,12.4454,0,75.2208,4.3733,23046.9,0,0.995582,0.997129,0.552559,0,0,18.0072,
600,0,296.009,697.018,0,0,12.445,0,84.595,4.91832,23210.7,0,0.995572,0.997129,0.552553,0,0,18.7467,
601,0,179.473,700.115,0,0,12.4449,0,53.28,3.09767,23313.8,0,0.995562,0.997129,0.552548,0,0,11.5151,
602,0,165.504,702.985,0,0,12.4448,0,49.3525,2.86933,23409.4,0,0.995552,0.997129,0.552542,0,0,10.6769,
603,0,286.55,707.761,0,0,12.4446,0,82.1473,4.77601,23568.4,0,0.995542,0.997129,0.552537,0,0,18.7467,
604,0,298.655,712.718,0,0,12.4445,0,85.2727,4.95771,23733.5,0,0.995532,0.997129,0.552531,0,0,18.7467,
605,0,299.866,717.694,0,0,12.4444,0,85.5829,4.97575,23899.2,0,0.995522,0.997129,0.552526,0,0,18.7467,
606,0,299.987,722.672,0,0,12.4443,0,85.6132,4.97751,24065,0,0.995512,0.997129,0.55252,0,0,18.7467,
607,0,299.999,727.649,0,0,12.4442,0,85.6154,4.97764,24230.7,0,0.995502,0.997129,0.552515,0,0,18.7466,
608,0,300,732.627,0,0,12.444,0,85.6149,4.97761,24396.5,0,0.995492,0.997129,0.552509,0,0,18.7466,
609,38.5545,0,730.658,0,0,0,0,0,0,24330.9,1.96859,0.995492,0.997098,0,0.544421,0,2.31327,
610,0,270,735.183,0,0,12.4439,0,77.8232,4.5246,24481.6,0,0.995461,0.997098,0.552492,0,0,18.7466,
611,0,297,740.115,0,0,12.4435,0,84.8401,4.93256,24645.8,0,0.995451,0.997098,0.552487,0,0,18.7466,
612,0,299.7,745.088,0,0,12.4434,0,85.5335,4.97288,24811.4,0,0.995441,0.997098,0.552481,0,0,18.7466,
613,0,299.97,750.065,0,0,12.4433,0,85.602,4.97686,24977.2,0,0.995431,0.997098,0.552476,0,0,18.7466,
614,0,299.997,755.042,0,0,12.4432,0,85.6081,4.97722,25142.9,0,0.995421,0.997098,0.55247,0,0,18.7466,
615,0,300,760.02,0,0,12.443,0,85.6079,4.97721,25308.6,0,0.995411,0.997098,0.552465,0,0,18.7466,
616,0,259.344,764.38,0,0,12.4429,0,75.0087,4.36097,25453.9,0,0.995401,0.997098,0.552459,0,0,16.3072,
617,0,295.934,769.297,0,0,12.4428,0,84.5606,4.91632,25617.6,0,0.995391,0.997098,0.552454,0,0,18.7466,
618,0,299.593,774.268,0,0,12.4427,0,85.501,4.97099,25783.1,0,0.995381,0.997098,0.552448,0,0,18.7466,
619,0,299.959,779.244,0,0,12.4425,0,85.5942,4.97641,25948.8,0,0.995371,0.997098,0.552443,0,0,18.7466,
620,0,181.443,782.373,0,0,12.4424,0,53.8202,3.12908,26053,0,0.995361,0.997098,0.552437,0,0,11.6332,
621,138.698,0,774.78,0,0,0,0,0,0,25800.2,7.59288,0.995361,0.997068,0,0.544404,0,8.32188,
622,150,0,766.506,0,0,0,0,0,0,25524.7,8.27419,0.995361,0.997058,0,0.544399,0,9,
623,0,0,766.506,0,0,0,0,0,0,25524.7,0,0.995361,0.997058,0,0,0,0,
624,0,0,766.506,0,0,0,0,0,0,25524.7,0,0.995361,0.997058,0,0,0,0,
625,0,259.757,770.873,0,0,12.4423,0,75.1142,4.3671,25670.1,0,0.995331,0.997058,0.552421,0,0,17.9824,
626,0,295.976,775.79,0,0,12.4419,0,84.5653,4.91659,25833.8,0,0.995321,0.997058,0.552415,0,0,18.7465,
627,0,299.598,780.761,0,0,12.4418,0,85.4961,4.9707,25999.3,0,0.995311,0.997058,0.55241,0,0,18.7465,
628,0,299.96,785.737,0,0,12.4417,0,85.5883,4.97606,26165,0,0.995301,0.997058,0.552404,0,0,18.7465,
629,0,299.996,790.713,0,0,12.4415,0,85.5967,4.97655,26330.7,0,0.995291,0.997058,0.552399,0,0,18.7465,
630,0,300,795.69,0,0,12.4414,0,85.5968,4.97656,26496.5,0,0.995281,0.997058,0.552393,0,0,18.7465,
631,0,300,800.666,0,0,12.4413,0,85.596,4.97651,26662.2,0,0.995271,0.997058,0.552388,0,0,18.7465,
632,0,300,805.643,0,0,12.4412,0,85.5952,4.97646,26827.9,0,0.995261,0.997058,0.552382,0,0,18.7465,
633,0,300,810.619,0,0,12.441,0,85.5943,4.97641,26993.6,0,0.995251,0.997058,0.552377,0,0,18.7465,
634,0,300,815.596,0,0,12.4409,0,85.5935,4.97637,27159.3,0,0.995241,0.997058,0.552371,0,0,18.7465,
635,0,300,820.572,0,0,12.4408,0,85.5926,4.97632,27325,0,0.995231,0.997058,0.552366,0,0,18.7464,
636,0,300,825.548,0,0,12.4407,0,85.5918,4.97627,27490.8,0,0.995221,0.997058,0.55236,0,0,18.7464,
637,0,300,830.524,0,0,12.4405,0,85.5909,4.97622,27656.5,0,0.995211,0.997058,0.552355,0,0,18.7464,
638,0,300,835.5,0,0,12.4404,0,85.5901,4.97617,27822.2,0,0.995201,0.997058,0.552349,0,0,18.7464,
639,0,300,840.477,0,0,12.4403,0,85.5892,4.97612,27987.9,0,0.995191,0.997058,0.552344,0,0,18.7464,
640,0,300,845.453,0,0,12.4402,0,85.5884,4.97607,28153.6,0,0.995181,0.997058,0.552338,0,0,18.7464,
641,0,300,850.429,0,0,12.44,0,85.5875,4.97602,28319.3,0,0.995171,0.997058,0.552333,0,0,18.7464,
642,0,300,855.405,0,0,12.4399,0,85.5867,4.97597,28485,0,0.995161,0.997058,0.552327,0,0,18.7464,
643,0,300,860.381,0,0,12.4398,0,85.5858,4.97592,28650.7,0,0.995151,0.997058,0.552322,0,0,18.7464,
644,0,300,865.356,0,0,12.4397,0,85.585,4.97587,28816.4,0,0.995141,0.997058,0.552316,0,0,18.7464,
645,0,113.394,867.354,0,0,12.4396,0,34.3613,1.99775,28882.9,0,0.995131,0.997058,0.552311,0,0,7.55002,
646,0,47.5606,868.209,0,0,12.4394,0,14.7097,0.855213,28911.4,0,0.995121,0.997058,0.552305,0,0,3.6,
647,100.944,0,862.823,0,0,0,0,0,0,28732,5.38615,0.995121,0.997027,0,0.544382,0,6.05664,
648,150,0,854.549,0,0,0,0,0,0,28456.5,8.27453,0.995121,0.997017,0,0.544377,0,9,
649,150,0,846.274,0,0,0,0,0,0,28180.9,8.27461,0.995121,0.997007,0,0.544371,0,9,
650,150,0,837.999,0,0,0,0,0,0,27905.4,8.27469,0.995121,0.996997,0,0.544366,0,9,
651,138.363,0,830.426,0,0,0,0,0,0,27653.2,7.57363,0.995121,0.996987,0,0.54436,0,8.30181,
652,150,0,822.151,0,0,0,0,0,0,27377.6,8.27486,0.995121,0.996977,0,0.544355,0,9,
653,73.2329,0,818.318,0,0,0,0,0,0,27250,3.83323,0.995121,0.996967,0,0.544349,0,4.39397,
654,0,0,818.318,0,0,0,0,0,0,27250,0,0.995121,0.996967,0,0,0,0,
655,0,0,818.318,0,0,0,0,0,0,27250,0,0.995121,0.996967,0,0,0,0,
656,0,177.199,821.377,0,0,12.4393,0,52.6197,3.05928,27351.9,0,0.99509,0.996967,0.552288,0,0,12.0937,
657,0,287.72,826.168,0,0,12.4389,0,82.4127,4.79143,27511.4,0,0.99508,0.996967,0.552283,0,0,18.7463,
658,0,176.998,829.224,0,0,12.4388,0,52.5613,3.05589,27613.2,0,0.99507,0.996967,0.552277,0,0,11.3662,
659,0,287.7,834.015,0,0,12.4387,0,82.4058,4.79104,27772.7,0,0.99506,0.996967,0.552272,0,0,18.7463,
660,0,298.77,838.972,0,0,12.4386,0,85.2613,4.95705,27937.8,0,0.99505,0.996967,0.552266,0,0,18.7463,
661,0,299.877,843.946,0,0,12.4384,0,85.5448,4.97354,28103.4,0,0.99504,0.996967,0.552261,0,0,18.7463,
662,0,299.988,848.921,0,0,12.4383,0,85.5724,4.97514,28269.1,0,0.99503,0.996967,0.552255,0,0,18.7463,
663,0,299.999,853.896,0,0,12.4382,0,85.5744,4.97525,28434.7,0,0.99502,0.996967,0.55225,0,0,18.7463,
664,0,300,858.872,0,0,12.4381,0,85.5738,4.97522,28600.4,0,0.99501,0.996967,0.552244,0,0,18.7463,
665,0,300,863.847,0,0,12.4379,0,85.573,4.97517,28766.1,0,0.995,0.996967,0.552239,0,0,18.7463,
666,0,300,868.822,0,0,12.4378,0,85.5721,4.97512,28931.8,0,0.99499,0.996967,0.552233,0,0,18.7463,
667,0,300,873.797,0,0,12.4377,0,85.5713,4.97507,29097.4,0,0.99498,0.996967,0.552228,0,0,18.7463,
668,75.6643,0,869.83,0,0,0,0,0,0,28965.3,3.9673,0.99498,0.996936,0,0.544333,0,4.53986,
669,87.4438,0,865.207,0,0,0,0,0,0,28811.4,4.62296,0.99498,0.996926,0,0.544327,0,5.24663,
670,0,0,865.207,0,0,0,0,0,0,28811.4,0,0.99498,0.996926,0,0,0,0,
671,0,0,865.207,0,0,0,0,0,0,28811.4,0,0.99498,0.996926,0,0,0,0,
672,0,0,865.207,0,0,0,0,0,0,28811.4,0,0.99498,0.996926,0,0,0,0,
673,150,0,856.931,0,0,0,0,0,0,28535.8,8.27536,0.99498,0.996895,0,0.544311,0,9,
674,150,0,848.656,0,0,0,0,0,0,28260.2,8.27561,0.99498,0.996885,0,0.544305,0,9,
675,150,0,840.38,0,0,0,0,0,0,27984.7,8.2757,0.99498,0.996875,0,0.5443,0,9,
676,150,0,832.104,0,0,0,0,0,0,27709.1,8.27578,0.99498,0.996865,0,0.544294,0,9,
677,0,0,832.104,0,0,0,0,0,0,27709.1,0,0.99498,0.996865,0,0,0,0,
678,0,270,836.627,0,0,12.4376,0,77.7835,4.5223,27859.7,0,0.994949,0.996865,0.552211,0,0,18.7463,
679,0,297,841.557,0,0,12.4372,0,84.7969,4.93005,28023.8,0,0.994939,0.996865,0.552205,0,0,18.7462,
680,0,299.7,846.527,0,0,12.4371,0,85.4899,4.97035,28189.3,0,0.994929,0.996865,0.5522,0,0,18.7462,
681,0,299.97,851.501,0,0,12.4369,0,85.5584,4.97433,28355,0,0.994919,0.996865,0.552194,0,0,18.7462,
682,0,299.997,856.476,0,0,12.4368,0,85.5645,4.97468,28520.6,0,0.994909,0.996865,0.552189,0,0,18.7462,
683,0,300,861.451,0,0,12.4367,0,85.5643,4.97467,28686.3,0,0.994899,0.996865,0.552183,0,0,18.7462,
684,0,300,866.425,0,0,12.4366,0,85.5636,4.97463,28852,0,0.994889,0.996865,0.552178,0,0,18.7462,
685,0,300,871.4,0,0,12.4364,0,85.5627,4.97458,29017.6,0,0.994879,0.996865,0.552172,0,0,18.7462,
686,0,300,876.374,0,0,12.4363,0,85.5619,4.97453,29183.3,0,0.994869,0.996865,0.552167,0,0,18.7462,
687,0,300,881.349,0,0,12.4362,0,85.561,4.97448,29348.9,0,0.994859,0.996865,0.552161,0,0,18.7462,
688,0,300,886.323,0,0,12.4361,0,85.5602,4.97443,29514.6,0,0.994849,0.996865,0.552156,0,0,18.7462,
689,0,300,891.298,0,0,12.4359,0,85.5593,4.97438,29680.2,0,0.994839,0.996865,0.552151,0,0,18.7462,
690,0,300,896.272,0,0,12.4358,0,85.5585,4.97433,29845.9,0,0.994829,0.996865,0.552145,0,0,18.7461,
691,0,300,901.246,0,0,12.4357,0,85.5576,4.97428,30011.5,0,0.994819,0.996865,0.55214,0,0,18.7461,
692,0,300,906.22,0,0,12.4356,0,85.5568,4.97423,30177.1,0,0.994809,0.996865,0.552134,0,0,18.7461,
693,0,247.72,910.399,0,0,12.4355,0,71.8774,4.17892,30316.3,0,0.994799,0.996865,0.552129,0,0,15.6093,
694,0,66.663,911.591,0,0,12.4353,0,20.4899,1.19127,30356,0,0.994789,0.996865,0.552123,0,0,4.7459,
695,0,47.5648,912.446,0,0,12.4352,0,14.706,0.854997,30384.4,0,0.994779,0.996865,0.552118,0,0,3.6,
696,0,85.4767,913.964,0,0,12.4351,0,26.1191,1.51855,30435,0,0.994769,0.996865,0.552112,0,0,5.94232,
697,0,148.152,916.545,0,0,12.435,0,44.3877,2.58068,30520.9,0,0.994759,0.996865,0.552107,0,0,9.83519,
698,0,35.3583,917.183,0,0,12.4348,0,10.9727,0.637947,30542.2,0,0.994749,0.996865,0.552101,0,0,2.86759,
699,150,0,908.907,0,0,0,0,0,0,30266.6,8.27586,0.994749,0.996835,0,0.544278,0,9,
700,108.717,0,903.074,0,0,0,0,0,0,30072.4,5.83325,0.994749,0.996825,0,0.544272,0,6.52299,
701,0,0,903.074,0,0,0,0,0,0,30072.4,0,0.994749,0.996825,0,0,0,0,
702,0,0,903.074,0,0,0,0,0,0,30072.4,0,0.994749,0.996825,0,0,0,0,
703,0,270,907.595,0,0,12.4347,0,77.7657,4.52126,30222.9,0,0.994719,0.996825,0.552084,0,0,18.7461,
704,0,297,912.524,0,0,12.4343,0,84.7774,4.92892,30387,0,0.994709,0.996825,0.552079,0,0,18.7461,
705,0,299.7,917.493,0,0,12.4342,0,85.4703,4.96921,30552.5,0,0.994699,0.996825,0.552073,0,0,18.7461,
706,0,299.97,922.466,0,0,12.4341,0,85.5388,4.97318,30718.1,0,0.994689,0.996825,0.552068,0,0,18.746,
707,0,299.997,927.44,0,0,12.434,0,85.5449,4.97354,30883.7,0,0.994679,0.996825,0.552062,0,0,18.746,
708,0,300,932.413,0,0,12.4338,0,85.5447,4.97353,31049.4,0,0.994669,0.996825,0.552057,0,0,18.746,
709,0,300,937.387,0,0,12.4337,0,85.5439,4.97348,31215,0,0.994659,0.996825,0.552051,0,0,18.746,
710,0,300,942.36,0,0,12.4336,0,85.5431,4.97343,31380.6,0,0.994649,0.996825,0.552046,0,0,18.746,
711,0,300,947.334,0,0,12.4335,0,85.5422,4.97339,31546.2,0,0.994639,0.996825,0.55204,0,0,18.746,
712,0,300,952.307,0,0,12.4333,0,85.5414,4.97334,31711.8,0,0.994629,0.996825,0.552035,0,0,18.746,
713,0,300,957.28,0,0,12.4332,0,85.5405,4.97329,31877.4,0,0.994619,0.996825,0.552029,0,0,18.746,
714,0,300,962.254,0,0,12.4331,0,85.5397,4.97324,32043,0,0.994609,0.996825,0.552024,0,0,18.746,
715,0,300,967.227,0,0,12.433,0,85.5388,4.97319,32208.6,0,0.994599,0.996825,0.552018,0,0,18.746,
716,0,258.889,971.577,0,0,12.4328,0,74.8277,4.35045,32353.5,0,0.994589,0.996825,0.552013,0,0,16.2793,
717,0,0,971.577,0,0,0,0,0,0,32353.5,0,0.994589,0.996825,0,0,0,0,
718,41.857,0,969.434,0,0,0,0,0,0,32282.2,2.14294,0.994589,0.996794,0,0.544256,0,2.51142,
719,39.2808,0,967.427,0,0,0,0,0,0,32215.3,2.00739,0.994589,0.996784,0,0.54425,0,2.35685,
720,0,270,971.947,0,0,12.4327,0,77.7532,4.52054,32365.8,0,0.994558,0.996784,0.551996,0,0,18.746,
721,0,92.3902,973.585,0,0,12.4323,0,28.1648,1.63749,32420.4,0,0.994548,0.996784,0.55199,0,0,6.28935,
722,0,47.5678,974.44,0,0,12.4322,0,14.7033,0.854845,32448.8,0,0.994538,0.996784,0.551985,0,0,3.6,
723,0,47.5679,975.295,0,0,12.4321,0,14.7032,0.854838,32477.3,0,0.994528,0.996784,0.551979,0,0,3.6,
724,0,52.435,976.235,0,0,12.432,0,16.1832,0.940884,32508.6,0,0.994518,0.996784,0.551974,0,0,3.89722,
725,0,47.5682,977.09,0,0,12.4318,0,14.703,0.854826,32537.1,0,0.994508,0.996784,0.551968,0,0,3.6,
726,98.4327,0,971.846,0,0,0,0,0,0,32362.5,5.24449,0.994508,0.996753,0,0.544234,0,5.90596,
727,125.97,0,965.006,0,0,0,0,0,0,32134.7,6.8395,0.994508,0.996743,0,0.544228,0,7.55821,
728,150,0,956.729,0,0,0,0,0,0,31859.1,8.27687,0.994508,0.996733,0,0.544223,0,9,
729,44.632,0,954.44,0,0,0,0,0,0,31782.8,2.28978,0.994508,0.996723,0,0.544217,0,2.67792,
730,40.8259,0,952.351,0,0,0,0,0,0,31713.3,2.08882,0.994508,0.996713,0,0.544212,0,2.44956,
731,0,270,956.871,0,0,12.4317,0,77.747,4.52017,31863.8,0,0.994477,0.996713,0.551952,0,0,18.7459,
732,0,297,961.799,0,0,12.4313,0,84.757,4.92773,32027.9,0,0.994467,0.996713,0.551946,0,0,18.7459,
733,0,299.7,966.767,0,0,12.4312,0,85.4498,4.96801,32193.3,0,0.994457,0.996713,0.551941,0,0,18.7459,
734,0,299.97,971.739,0,0,12.4311,0,85.5182,4.97199,32358.9,0,0.994447,0.996713,0.551935,0,0,18.7459,
735,0,299.997,976.711,0,0,12.431,0,85.5243,4.97234,32524.5,0,0.994437,0.996713,0.55193,0,0,18.7459,
736,0,300,981.683,0,0,12.4308,0,85.5242,4.97233,32690.1,0,0.994427,0.996713,0.551924,0,0,18.7459,
737,0,300,986.656,0,0,12.4307,0,85.5234,4.97229,32855.6,0,0.994417,0.996713,0.551919,0,0,18.7458,
738,0,300,991.628,0,0,12.4306,0,85.5225,4.97224,33021.2,0,0.994407,0.996713,0.551913,0,0,18.7458,
739,0,300,996.6,0,0,12.4305,0,85.5217,4.97219,33186.8,0,0.994397,0.996713,0.551908,0,0,18.7458,
740,0,205.138,1000,0,0,12.4304,0,60.3277,3.50742,33300,0,0.994387,0.996713,0.551902,0,0,13.0541,
741,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
742,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
743,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
744,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
745,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
746,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
747,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
748,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
749,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
750,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
751,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
752,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
753,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
754,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
755,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
756,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
757,0,0,1000,0,0,0,0,0,0,33300,0,0.994387,0.996713,0,0,0,0,
758,63.5619,0,996.695,0,0,0,0,0,0,33189.9,3.30528,0.994387,0.996683,0,0.544195,0,3.81371,
759,38.7268,0,994.716,0,0,0,0,0,0,33124,1.97851,0.994387,0.996672,0,0.54419,0,2.32361,
760,150,0,986.439,0,0,0,0,0,0,32848.4,8.27745,0.994387,0.996663,0,0.544184,0,9,
761,150,0,978.161,0,0,0,0,0,0,32572.8,8.27753,0.994387,0.996653,0,0.544179,0,9,
762,42.3855,0,975.99,0,0,0,0,0,0,32500.5,2.1712,0.994387,0.996642,0,0.544173,0,2.54313,
763,0,270,980.51,0,0,12.4302,0,77.7377,4.51963,32651,0,0.994356,0.996642,0.551885,0,0,18.7458,
764,0,254.921,984.798,0,0,12.4299,0,73.7592,4.28832,32793.8,0,0.994346,0.996642,0.55188,0,0,16.0411,
765,0,53.4638,985.757,0,0,12.4297,0,16.4925,0.958869,32825.7,0,0.994336,0.996642,0.551874,0,0,3.95361,
766,0,47.5704,986.612,0,0,12.4296,0,14.701,0.854711,32854.2,0,0.994326,0.996642,0.551869,0,0,3.6,
767,0,47.5705,987.466,0,0,12.4295,0,14.7009,0.854705,32882.6,0,0.994316,0.996642,0.551863,0,0,3.6,
768,46.4607,0,985.079,0,0,0,0,0,0,32803.1,2.38694,0.994316,0.996612,0,0.544157,0,2.78764,
769,150,0,976.801,0,0,0,0,0,0,32527.5,8.27795,0.994316,0.996602,0,0.544151,0,9,
770,150,0,968.523,0,0,0,0,0,0,32251.8,8.27804,0.994316,0.996592,0,0.544146,0,9,
771,150,0,960.245,0,0,0,0,0,0,31976.2,8.27812,0.994316,0.996582,0,0.544141,0,9,
772,150,0,951.967,0,0,0,0,0,0,31700.5,8.2782,0.994316,0.996572,0,0.544135,0,9,
773,150,0,943.689,0,0,0,0,0,0,31424.8,8.27828,0.994316,0.996562,0,0.54413,0,9,
774,150,0,935.41,0,0,0,0,0,0,31149.2,8.27837,0.994316,0.996552,0,0.544124,0,9,
775,150,0,927.132,0,0,0,0,0,0,30873.5,8.27845,0.994316,0.996542,0,0.544119,0,9,
776,150,0,918.853,0,0,0,0,0,0,30597.8,8.27853,0.994316,0.996532,0,0.544113,0,9,
777,150,0,910.575,0,0,0,0,0,0,30322.1,8.27861,0.994316,0.996522,0,0.544108,0,9,
778,150,0,902.296,0,0,0,0,0,0,30046.5,8.27869,0.994316,0.996512,0,0.544103,0,9,
779,46.1504,0,899.925,0,0,0,0,0,0,29967.5,2.37078,0.994316,0.996502,0,0.544097,0,2.76902,
780,45.8309,0,897.571,0,0,0,0,0,0,29889.1,2.35385,0.994316,0.996492,0,0.544092,0,2.74986,
781,0,200.596,901.006,0,0,12.4294,0,59.0738,3.43453,30003.5,0,0.994286,0.996492,0.551847,0,0,13.7161,
782,0,290.06,905.829,0,0,12.429,0,82.9519,4.82279,30164.1,0,0.994276,0.996492,0.551841,0,0,18.7457,
783,0,299.006,910.785,0,0,12.4289,0,85.2554,4.95671,30329.2,0,0.994266,0.996492,0.551836,0,0,18.7457,
784,0,67.3996,911.989,0,0,12.4287,0,20.7006,1.20352,30369.2,0,0.994256,0.996492,0.55183,0,0,4.7897,
785,0,47.5714,912.844,0,0,12.4286,0,14.7002,0.85466,30397.7,0,0.994246,0.996492,0.551825,0,0,3.6,
786,70.3,0,909.17,0,0,0,0,0,0,30275.4,3.6739,0.994246,0.996461,0,0.544075,0,4.218,
787,150,0,900.891,0,0,0,0,0,0,29999.7,8.2792,0.994246,0.996451,0,0.54407,0,9,
788,150,0,892.611,0,0,0,0,0,0,29724,8.27928,0.994246,0.996441,0,0.544064,0,9,
789,150,0,884.332,0,0,0,0,0,0,29448.3,8.27936,0.994246,0.996431,0,0.544059,0,9,
790,150,0,876.052,0,0,0,0,0,0,29172.5,8.27944,0.994246,0.996421,0,0.544053,0,9,
791,150,0,867.773,0,0,0,0,0,0,28896.8,8.27953,0.994246,0.996411,0,0.544048,0,9,
792,150,0,859.493,0,0,0,0,0,0,28621.1,8.27961,0.994246,0.996401,0,0.544043,0,9,
793,122.632,0,852.848,0,0,0,0,0,0,28399.8,6.6455,0.994246,0.996391,0,0.544037,0,7.35789,
794,150,0,844.568,0,0,0,0,0,0,28124.1,8.27977,0.994246,0.996381,0,0.544032,0,9,
795,135.324,0,837.171,0,0,0,0,0,0,27877.8,7.39665,0.994246,0.996371,0,0.544026,0,8.11942,
796,0,0,837.171,0,0,0,0,0,0,27877.8,0,0.994246,0.996371,0,0,0,0,
797,150,0,828.891,0,0,0,0,0,0,27602.1,8.27994,0.994246,0.99634,0,0.54401,0,9,
798,150,0,820.611,0,0,0,0,0,0,27326.4,8.28019,0.994246,0.99633,0,0.544004,0,9,
799,150,0,812.331,0,0,0,0,0,0,27050.6,8.28027,0.994246,0.99632,0,0.543999,0,9,
800,150,0,804.051,0,0,0,0,0,0,26774.9,8.28036,0.994246,0.99631,0,0.543993,0,9,
801,42.7402,0,801.86,0,0,0,0,0,0,26701.9,2.19067,0.994246,0.9963,0,0.543988,0,2.56441,
802,0,270,806.379,0,0,12.4285,0,77.7267,4.519,26852.4,0,0.994215,0.9963,0.551808,0,0,18.7457,
803,0,297,811.305,0,0,12.4281,0,84.7349,4.92645,27016.5,0,0.994205,0.9963,0.551802,0,0,18.7457,
804,0,299.7,816.272,0,0,12.428,0,85.4275,4.96672,27181.9,0,0.994195,0.9963,0.551797,0,0,18.7457,
805,0,299.97,821.243,0,0,12.4279,0,85.496,4.97069,27347.4,0,0.994185,0.9963,0.551791,0,0,18.7457,
806,0,299.997,826.214,0,0,12.4277,0,85.502,4.97105,27512.9,0,0.994175,0.9963,0.551786,0,0,18.7457,
807,0,300,831.185,0,0,12.4276,0,85.5019,4.97104,27678.5,0,0.994165,0.9963,0.55178,0,0,18.7457,
808,0,300,836.156,0,0,12.4275,0,85.5011,4.97099,27844,0,0.994155,0.9963,0.551775,0,0,18.7456,
809,0,300,841.127,0,0,12.4274,0,85.5002,4.97094,28009.5,0,0.994145,0.9963,0.551769,0,0,18.7456,
810,0,300,846.098,0,0,12.4272,0,85.4994,4.9709,28175.1,0,0.994135,0.9963,0.551764,0,0,18.7456,
811,0,300,851.069,0,0,12.4271,0,85.4985,4.97085,28340.6,0,0.994125,0.9963,0.551758,0,0,18.7456,
812,0,300,856.039,0,0,12.427,0,85.4977,4.9708,28506.1,0,0.994115,0.9963,0.551753,0,0,18.7456,
813,39.0818,0,854.041,0,0,0,0,0,0,28439.6,1.99792,0.994115,0.99627,0,0.543971,0,2.34491,
814,0,270,858.56,0,0,12.4269,0,77.7166,4.51841,28590,0,0.994084,0.99627,0.551736,0,0,18.7456,
815,0,297,863.486,0,0,12.4265,0,84.7239,4.92581,28754.1,0,0.994074,0.99627,0.551731,0,0,18.7456,
816,0,299.7,868.452,0,0,12.4264,0,85.4164,4.96607,28919.4,0,0.994064,0.99627,0.551725,0,0,18.7456,
817,0,299.97,873.422,0,0,12.4262,0,85.4848,4.97005,29084.9,0,0.994054,0.99627,0.55172,0,0,18.7456,
818,0,299.997,878.392,0,0,12.4261,0,85.4909,4.9704,29250.5,0,0.994044,0.99627,0.551714,0,0,18.7456,
819,0,300,883.363,0,0,12.426,0,85.4908,4.97039,29416,0,0.994034,0.99627,0.551709,0,0,18.7456,
820,0,300,888.333,0,0,12.4259,0,85.49,4.97035,29581.5,0,0.994024,0.99627,0.551703,0,0,18.7456,
821,0,300,893.303,0,0,12.4257,0,85.4891,4.9703,29747,0,0.994014,0.99627,0.551698,0,0,18.7455,
822,0,47.5744,894.158,0,0,12.4256,0,14.6975,0.854508,29775.5,0,0.994004,0.99627,0.551692,0,0,3.6,
823,150,0,885.877,0,0,0,0,0,0,29499.7,8.28077,0.994004,0.996239,0,0.543955,0,9,
824,150,0,877.596,0,0,0,0,0,0,29223.9,8.28103,0.994004,0.996229,0,0.543949,0,9,
825,150,0,869.315,0,0,0,0,0,0,28948.2,8.28111,0.994004,0.996219,0,0.543944,0,9,
826,150,0,861.034,0,0,0,0,0,0,28672.4,8.28119,0.994004,0.996209,0,0.543939,0,9,
827,42.8016,0,858.84,0,0,0,0,0,0,28599.4,2.19414,0.994004,0.996199,0,0.543933,0,2.5681,
828,42.0704,0,856.684,0,0,0,0,0,0,28527.6,2.15554,0.994004,0.996189,0,0.543928,0,2.52422,
829,0,270,861.202,0,0,12.4255,0,77.7081,4.51791,28678,0,0.993974,0.996189,0.551675,0,0,18.7455,
830,0,297,866.127,0,0,12.4251,0,84.7146,4.92527,28842,0,0.993964,0.996189,0.55167,0,0,18.7455,
831,0,299.7,871.093,0,0,12.425,0,85.407,4.96553,29007.4,0,0.993954,0.996189,0.551664,0,0,18.7455,
832,0,299.97,876.062,0,0,12.4249,0,85.4754,4.9695,29172.9,0,0.993944,0.996189,0.551659,0,0,18.7455,
833,0,299.997,881.032,0,0,12.4248,0,85.4815,4.96986,29338.4,0,0.993934,0.996189,0.551653,0,0,18.7455,
834,0,175.033,884.052,0,0,12.4246,0,51.9512,3.02042,29438.9,0,0.993924,0.996189,0.551648,0,0,11.2475,
835,95.8635,0,878.951,0,0,0,0,0,0,29269.1,5.10157,0.993924,0.996158,0,0.543911,0,5.75181,
836,150,0,870.669,0,0,0,0,0,0,28993.3,8.28169,0.993924,0.996148,0,0.543906,0,9,
837,38.4549,0,868.704,0,0,0,0,0,0,28927.8,1.96528,0.993924,0.996138,0,0.5439,0,2.30729,
838,0,0,868.704,0,0,0,0,0,0,28927.8,0,0.993924,0.996138,0,0,0,0,
839,0,270,873.221,0,0,12.4245,0,77.7019,4.51755,29078.3,0,0.993893,0.996138,0.551631,0,0,18.7455,
840,0,297,878.146,0,0,12.4241,0,84.7078,4.92487,29242.3,0,0.993883,0.996138,0.551626,0,0,18.7454,
841,0,155.722,880.85,0,0,12.424,0,46.5026,2.70364,29332.3,0,0.993873,0.996138,0.55162,0,0,10.0887,
842,0,47.5761,881.704,0,0,12.4239,0,14.696,0.854419,29360.8,0,0.993863,0.996138,0.551615,0,0,3.6,
843,0,47.5762,882.559,0,0,12.4238,0,14.6959,0.854413,29389.2,0,0.993853,0.996138,0.551609,0,0,3.6,
844,0,70.0166,883.808,0,0,12.4236,0,21.4781,1.24873,29430.8,0,0.993843,0.996138,0.551604,0,0,4.97884,
845,0,277.002,888.431,0,0,12.4235,0,79.5262,4.62362,29584.8,0,0.993833,0.996138,0.551598,0,0,18.7454,
846,104.125,0,882.858,0,0,0,0,0,0,29399.2,5.57315,0.993833,0.996108,0,0.543884,0,6.24748,
847,150,0,874.576,0,0,0,0,0,0,29123.4,8.28211,0.993833,0.996098,0,0.543878,0,9,
848,38.044,0,872.632,0,0,0,0,0,0,29058.6,1.9438,0.993833,0.996088,0,0.543873,0,2.28264,
849,38.1382,0,870.683,0,0,0,0,0,0,28993.8,1.94877,0.993833,0.996078,0,0.543867,0,2.28829,
850,0,270,875.2,0,0,12.4234,0,77.6948,4.51714,29144.2,0,0.993802,0.996078,0.551581,0,0,18.7454,
851,0,297,880.125,0,0,12.423,0,84.7002,4.92443,29308.2,0,0.993792,0.996078,0.551576,0,0,18.7454,
852,0,299.7,885.09,0,0,12.4229,0,85.3925,4.96468,29473.5,0,0.993782,0.996078,0.55157,0,0,18.7454,
853,0,299.97,890.058,0,0,12.4228,0,85.4609,4.96866,29638.9,0,0.993772,0.996078,0.551565,0,0,18.7454,
854,0,299.997,895.027,0,0,12.4226,0,85.467,4.96901,29804.4,0,0.993762,0.996078,0.551559,0,0,18.7454,
855,0,300,899.996,0,0,12.4225,0,85.4668,4.969,29969.9,0,0.993752,0.996078,0.551554,0,0,18.7454,
856,0,300,904.965,0,0,12.4224,0,85.466,4.96895,30135.3,0,0.993742,0.996078,0.551548,0,0,18.7453,
857,0,300,909.934,0,0,12.4223,0,85.4652,4.96891,30300.8,0,0.993732,0.996078,0.551543,0,0,18.7453,
858,0,300,914.903,0,0,12.4221,0,85.4643,4.96886,30466.3,0,0.993722,0.996078,0.551538,0,0,18.7453,
859,0,300,919.872,0,0,12.422,0,85.4635,4.96881,30631.7,0,0.993712,0.996078,0.551532,0,0,18.7453,
860,0,300,924.841,0,0,12.4219,0,85.4626,4.96876,30797.2,0,0.993702,0.996078,0.551527,0,0,18.7453,
861,0,300,929.809,0,0,12.4218,0,85.4618,4.96871,30962.6,0,0.993692,0.996078,0.551521,0,0,18.7453,
862,40.459,0,927.738,0,0,0,0,0,0,30893.7,2.07083,0.993692,0.996047,0,0.543851,0,2.42754,
863,0,270,932.255,0,0,12.4216,0,77.684,4.51651,31044.1,0,0.993661,0.996047,0.551504,0,0,18.7453,
864,0,297,937.179,0,0,12.4213,0,84.6883,4.92374,31208,0,0.993651,0.996047,0.551499,0,0,18.7453,
865,0,299.7,942.143,0,0,12.4211,0,85.3806,4.96399,31373.3,0,0.993641,0.996047,0.551493,0,0,18.7453,
866,0,47.579,942.997,0,0,12.421,0,14.6935,0.854273,31401.8,0,0.993631,0.996047,0.551488,0,0,3.6,
867,150,0,934.714,0,0,0,0,0,0,31126,8.28261,0.993631,0.996016,0,0.543834,0,9,
868,150,0,926.431,0,0,0,0,0,0,30850.2,8.28287,0.993631,0.996006,0,0.543829,0,9,
869,150,0,918.148,0,0,0,0,0,0,30574.3,8.28295,0.993631,0.995996,0,0.543823,0,9,
870,150,0,909.865,0,0,0,0,0,0,30298.5,8.28303,0.993631,0.995986,0,0.543818,0,9,
871,57.8417,0,906.868,0,0,0,0,0,0,30198.7,2.99782,0.993631,0.995976,0,0.543812,0,3.4705,
872,150,0,898.584,0,0,0,0,0,0,29922.9,8.2832,0.993631,0.995966,0,0.543807,0,9,
873,50,0,896.007,0,0,0,0,0,0,29837,2.57702,0.993631,0.995956,0,0.543801,0,3,
874,46.8679,0,893.597,0,0,0,0,0,0,29756.8,2.41021,0.993631,0.995946,0,0.543796,0,2.81207,
875,0,46.8245,894.438,0,0,12.4209,0,14.4637,0.840913,29784.8,0,0.993601,0.995946,0.551471,0,0,3.6,
876,0,124.194,896.615,0,0,12.4205,0,37.449,2.17727,29857.3,0,0.993591,0.995946,0.551466,0,0,8.40315,
877,0,129.065,898.875,0,0,12.4204,0,38.8577,2.25917,29932.5,0,0.993581,0.995946,0.55146,0,0,8.50228,
878,0,170.807,901.825,0,0,12.4203,0,50.7475,2.95044,30030.8,0,0.993571,0.995946,0.551455,0,0,11.1472,
879,0,47.5799,902.679,0,0,12.4201,0,14.6927,0.854228,30059.2,0,0.993561,0.995946,0.551449,0,0,3.6,
880,150,0,894.396,0,0,0,0,0,0,29783.4,8.28344,0.993561,0.995915,0,0.543779,0,9,
881,127.658,0,887.451,0,0,0,0,0,0,29552.1,6.94488,0.993561,0.995905,0,0.543774,0,7.65949,
882,47.3312,0,885.016,0,0,0,0,0,0,29471,2.43497,0.993561,0.995895,0,0.543769,0,2.83987,
883,0,227.37,888.872,0,0,12.42,0,66.3303,3.85641,29599.4,0,0.99353,0.995895,0.551432,0,0,15.616,
884,0,68.965,890.102,0,0,12.4196,0,21.1556,1.22998,29640.4,0,0.99352,0.995895,0.551427,0,0,4.88308,
885,0,47.5805,890.957,0,0,12.4195,0,14.6922,0.854196,29668.9,0,0.99351,0.995895,0.551421,0,0,3.6,
886,150,0,882.673,0,0,0,0,0,0,29393,8.28386,0.99351,0.995865,0,0.543752,0,9,
887,150,0,874.389,0,0,0,0,0,0,29117.1,8.28412,0.99351,0.995855,0,0.543747,0,9,
888,150,0,866.104,0,0,0,0,0,0,28841.3,8.2842,0.99351,0.995845,0,0.543741,0,9,
889,150,0,857.82,0,0,0,0,0,0,28565.4,8.28428,0.99351,0.995835,0,0.543736,0,9,
890,150,0,849.536,0,0,0,0,0,0,28289.5,8.28436,0.99351,0.995825,0,0.54373,0,9,
891,150,0,841.251,0,0,0,0,0,0,28013.7,8.28445,0.99351,0.995815,0,0.543725,0,9,
892,150,0,832.967,0,0,0,0,0,0,27737.8,8.28453,0.99351,0.995805,0,0.54372,0,9,
893,150,0,824.682,0,0,0,0,0,0,27461.9,8.28461,0.99351,0.995795,0,0.543714,0,9,
894,150,0,816.397,0,0,0,0,0,0,27186,8.28469,0.99351,0.995785,0,0.543709,0,9,
895,150,0,808.113,0,0,0,0,0,0,26910.2,8.28478,0.99351,0.995775,0,0.543703,0,9,
896,150,0,799.828,0,0,0,0,0,0,26634.3,8.28486,0.99351,0.995765,0,0.543698,0,9,
897,150,0,791.543,0,0,0,0,0,0,26358.4,8.28494,0.99351,0.995755,0,0.543692,0,9,
898,99.9634,0,786.206,0,0,0,0,0,0,26180.6,5.33715,0.99351,0.995745,0,0.543687,0,5.9978,
899,41.1363,0,784.098,0,0,0,0,0,0,26110.5,2.10722,0.99351,0.995735,0,0.543682,0,2.46818,
900,46.2327,0,781.721,0,0,0,0,0,0,26031.3,2.37699,0.99351,0.995725,0,0.543676,0,2.77396,
901,0,46.826,782.562,0,0,12.4194,0,14.4624,0.840837,26059.3,0,0.993479,0.995725,0.551404,0,0,3.6,
902,0,47.569,783.416,0,0,12.419,0,14.6881,0.853959,26087.8,0,0.993469,0.995725,0.551399,0,0,3.6,
903,0,115.717,785.45,0,0,12.4189,0,34.9814,2.0338,26155.5,0,0.993459,0.995725,0.551393,0,0,7.85632,
904,150,0,777.165,0,0,0,0,0,0,25879.6,8.28527,0.993459,0.995694,0,0.54366,0,9,
905,150,0,768.879,0,0,0,0,0,0,25603.7,8.28552,0.993459,0.995684,0,0.543654,0,9,
906,150,0,760.594,0,0,0,0,0,0,25327.8,8.28561,0.993459,0.995674,0,0.543649,0,9,
907,150,0,752.308,0,0,0,0,0,0,25051.9,8.28569,0.993459,0.995664,0,0.543643,0,9,
908,150,0,744.022,0,0,0,0,0,0,24775.9,8.28577,0.993459,0.995654,0,0.543638,0,9,
909,150,0,735.736,0,0,0,0,0,0,24500,8.28585,0.993459,0.995644,0,0.543633,0,9,
910,150,0,727.45,0,0,0,0,0,0,24224.1,8.28594,0.993459,0.995634,0,0.543627,0,9,
911,150,0,719.164,0,0,0,0,0,0,23948.2,8.28602,0.993459,0.995624,0,0.543622,0,9,
912,150,0,710.878,0,0,0,0,0,0,23672.2,8.2861,0.993459,0.995614,0,0.543616,0,9,
913,150,0,702.592,0,0,0,0,0,0,23396.3,8.28618,0.993459,0.995604,0,0.543611,0,9,
914,150,0,694.306,0,0,0,0,0,0,23120.4,8.28627,0.993459,0.995594,0,0.543605,0,9,
915,59.9876,0,691.191,0,0,0,0,0,0,23016.7,3.115,0.993459,0.995584,0,0.5436,0,3.59926,
916,0,0,691.191,0,0,0,0,0,0,23016.7,0,0.993459,0.995584,0,0,0,0,
917,0,0,691.191,0,0,0,0,0,0,23016.7,0,0.993459,0.995584,0,0,0,0,
918,0,0,691.191,0,0,0,0,0,0,23016.7,0,0.993459,0.995584,0,0,0,0,
919,0,270,695.706,0,0,12.4188,0,77.666,4.51547,23167,0,0.993429,0.995584,0.551377,0,0,18.7451,
920,0,297,700.629,0,0,12.4184,0,84.6687,4.9226,23330.9,0,0.993419,0.995584,0.551371,0,0,18.7451,
921,0,299.7,705.592,0,0,12.4183,0,85.3608,4.96284,23496.2,0,0.993409,0.995584,0.551366,0,0,18.7451,
922,0,299.97,710.559,0,0,12.4181,0,85.4292,4.96681,23661.6,0,0.993399,0.995584,0.55136,0,0,18.7451,
923,0,299.997,715.526,0,0,12.418,0,85.4352,4.96716,23827,0,0.993389,0.995584,0.551355,0,0,18.7451,
924,0,300,720.493,0,0,12.4179,0,85.4351,4.96716,23992.4,0,0.993379,0.995584,0.551349,0,0,18.7451,
925,0,300,725.46,0,0,12.4178,0,85.4343,4.96711,24157.8,0,0.993369,0.995584,0.551344,0,0,18.7451,
926,0,300,730.427,0,0,12.4177,0,85.4335,4.96706,24323.2,0,0.993359,0.995584,0.551338,0,0,18.7451,
927,0,300,735.394,0,0,12.4175,0,85.4326,4.96701,24488.6,0,0.993349,0.995584,0.551333,0,0,18.7451,
928,0,300,740.361,0,0,12.4174,0,85.4318,4.96696,24654,0,0.993339,0.995584,0.551327,0,0,18.745,
929,0,270.971,744.891,0,0,12.4173,0,77.9109,4.52971,24804.9,0,0.993329,0.995584,0.551322,0,0,17.0033,
930,91.357,0,740.041,0,0,0,0,0,0,24643.4,4.84952,0.993329,0.995553,0,0.543583,0,5.48142,
931,150,0,731.755,0,0,0,0,0,0,24367.4,8.28668,0.993329,0.995543,0,0.543578,0,9,
932,150,0,723.468,0,0,0,0,0,0,24091.5,8.28677,0.993329,0.995533,0,0.543573,0,9,
933,150,0,715.181,0,0,0,0,0,0,23815.5,8.28685,0.993329,0.995523,0,0.543567,0,9,
934,99.4486,0,709.872,0,0,0,0,0,0,23638.7,5.309,0.993329,0.995513,0,0.543562,0,5.96691,
935,45.9652,0,707.509,0,0,0,0,0,0,23560,2.3633,0.993329,0.995503,0,0.543556,0,2.75791,
936,122.361,0,700.873,0,0,0,0,0,0,23339.1,6.63555,0.993329,0.995493,0,0.543551,0,7.34166,
937,0,0,700.873,0,0,0,0,0,0,23339.1,0,0.993329,0.995493,0,0,0,0,
938,0,270,705.388,0,0,12.4172,0,77.6559,4.51488,23489.4,0,0.993298,0.995493,0.551305,0,0,18.745,
939,0,297,710.31,0,0,12.4168,0,84.6578,4.92196,23653.3,0,0.993288,0.995493,0.5513,0,0,18.745,
940,0,299.7,715.272,0,0,12.4167,0,85.3497,4.96219,23818.6,0,0.993278,0.995493,0.551294,0,0,18.745,
941,0,299.97,720.238,0,0,12.4165,0,85.4181,4.96617,23983.9,0,0.993268,0.995493,0.551289,0,0,18.745,
942,0,299.997,725.205,0,0,12.4164,0,85.4241,4.96652,24149.3,0,0.993258,0.995493,0.551283,0,0,18.745,
943,0,300,730.171,0,0,12.4163,0,85.424,4.96651,24314.7,0,0.993248,0.995493,0.551278,0,0,18.745,
944,0,300,735.138,0,0,12.4162,0,85.4232,4.96647,24480.1,0,0.993238,0.995493,0.551272,0,0,18.745,
945,0,300,740.104,0,0,12.416,0,85.4224,4.96642,24645.5,0,0.993228,0.995493,0.551267,0,0,18.745,
946,0,300,745.071,0,0,12.4159,0,85.4215,4.96637,24810.8,0,0.993218,0.995493,0.551261,0,0,18.745,
947,0,300,750.037,0,0,12.4158,0,85.4207,4.96632,24976.2,0,0.993208,0.995493,0.551256,0,0,18.7449,
948,0,300,755.003,0,0,12.4157,0,85.4198,4.96627,25141.6,0,0.993198,0.995493,0.55125,0,0,18.7449,
949,0,300,759.969,0,0,12.4155,0,85.419,4.96622,25307,0,0.993188,0.995493,0.551245,0,0,18.7449,
950,0,300,764.936,0,0,12.4154,0,85.4181,4.96617,25472.4,0,0.993178,0.995493,0.551239,0,0,18.7449,
951,0,300,769.902,0,0,12.4153,0,85.4173,4.96612,25637.7,0,0.993168,0.995493,0.551234,0,0,18.7449,
952,0,300,774.868,0,0,12.4152,0,85.4164,4.96607,25803.1,0,0.993158,0.995493,0.551228,0,0,18.7449,
953,0,300,779.834,0,0,12.4151,0,85.4156,4.96602,25968.5,0,0.993148,0.995493,0.551223,0,0,18.7449,
954,0,296.451,784.747,0,0,12.4149,0,84.504,4.91302,26132.1,0,0.993138,0.995493,0.551218,0,0,18.5319,
955,0,47.5852,785.601,0,0,12.4148,0,14.688,0.853956,26160.5,0,0.993128,0.995493,0.551212,0,0,3.6,
956,0,62.1586,786.711,0,0,12.4147,0,19.1002,1.11048,26197.5,0,0.993118,0.995493,0.551207,0,0,4.49299,
957,0,0,786.711,0,0,0,0,0,0,26197.5,0,0.993118,0.995493,0,0,0,0,
958,0,0,786.711,0,0,0,0,0,0,26197.5,0,0.993118,0.995493,0,0,0,0,
959,126.825,0,779.813,0,0,0,0,0,0,25967.8,6.89853,0.993118,0.995463,0,0.543534,0,7.60947,
960,0,0,779.813,0,0,0,0,0,0,25967.8,0,0.993118,0.995463,0,0,0,0,
961,0,0,779.813,0,0,0,0,0,0,25967.8,0,0.993118,0.995463,0,0,0,0,
962,0,191.128,783.091,0,0,12.4146,0,56.3904,3.27851,26076.9,0,0.993087,0.995463,0.55119,0,0,13.0544,
963,0,90.4968,784.694,0,0,12.4142,0,27.5636,1.60253,26130.3,0,0.993077,0.995463,0.551184,0,0,6.17466,
964,0,279.05,789.345,0,0,12.4141,0,79.9991,4.65111,26285.2,0,0.993067,0.995463,0.551179,0,0,18.7448,
965,0,297.905,794.279,0,0,12.4139,0,84.8707,4.93434,26449.5,0,0.993057,0.995463,0.551173,0,0,18.7448,
966,0,299.79,799.242,0,0,12.4138,0,85.3534,4.9624,26614.7,0,0.993047,0.995463,0.551168,0,0,18.7448,
967,0,299.979,804.207,0,0,12.4137,0,85.4008,4.96516,26780.1,0,0.993037,0.995463,0.551162,0,0,18.7448,
968,0,299.998,809.172,0,0,12.4136,0,85.4048,4.9654,26945.4,0,0.993027,0.995463,0.551157,0,0,18.7448,
969,0,300,814.137,0,0,12.4134,0,85.4044,4.96537,27110.8,0,0.993017,0.995463,0.551151,0,0,18.7448,
970,0,300,819.103,0,0,12.4133,0,85.4036,4.96533,27276.1,0,0.993007,0.995463,0.551146,0,0,18.7448,
971,0,300,824.068,0,0,12.4132,0,85.4028,4.96528,27441.5,0,0.992997,0.995463,0.55114,0,0,18.7448,
972,0,300,829.033,0,0,12.4131,0,85.4019,4.96523,27606.8,0,0.992987,0.995463,0.551135,0,0,18.7448,
973,0,300,833.999,0,0,12.413,0,85.4011,4.96518,27772.2,0,0.992977,0.995463,0.55113,0,0,18.7448,
974,0,300,838.964,0,0,12.4128,0,85.4003,4.96513,27937.5,0,0.992967,0.995463,0.551124,0,0,18.7448,
975,0,300,843.929,0,0,12.4127,0,85.3994,4.96508,28102.8,0,0.992957,0.995463,0.551119,0,0,18.7448,
976,0,300,848.894,0,0,12.4126,0,85.3986,4.96503,28268.2,0,0.992947,0.995463,0.551113,0,0,18.7448,
977,0,300,853.859,0,0,12.4125,0,85.3977,4.96498,28433.5,0,0.992937,0.995463,0.551108,0,0,18.7447,
978,0,300,858.824,0,0,12.4123,0,85.3969,4.96493,28598.8,0,0.992927,0.995463,0.551102,0,0,18.7447,
979,52.806,0,856.095,0,0,0,0,0,0,28508,2.72846,0.992927,0.995432,0,0.543518,0,3.16836,
980,150,0,847.808,0,0,0,0,0,0,28232,8.28769,0.992927,0.995422,0,0.543512,0,9,
981,107.987,0,842.008,0,0,0,0,0,0,28038.9,5.79939,0.992927,0.995412,0,0.543507,0,6.47925,
982,150,0,833.72,0,0,0,0,0,0,27762.9,8.28785,0.992927,0.995402,0,0.543502,0,9,
983,150,0,825.432,0,0,0,0,0,0,27486.9,8.28793,0.992927,0.995392,0,0.543496,0,9,
984,122.538,0,818.786,0,0,0,0,0,0,27265.6,6.64669,0.992927,0.995382,0,0.543491,0,7.35228,
985,150,0,810.498,0,0,0,0,0,0,26989.6,8.2881,0.992927,0.995372,0,0.543485,0,9,
986,150,0,802.209,0,0,0,0,0,0,26713.6,8.28818,0.992927,0.995362,0,0.54348,0,9,
987,150,0,793.921,0,0,0,0,0,0,26437.6,8.28826,0.992927,0.995352,0,0.543474,0,9,
988,150,0,785.633,0,0,0,0,0,0,26161.6,8.28835,0.992927,0.995342,0,0.543469,0,9,
989,150,0,777.344,0,0,0,0,0,0,25885.6,8.28843,0.992927,0.995332,0,0.543464,0,9,
990,150,0,769.056,0,0,0,0,0,0,25609.6,8.28851,0.992927,0.995322,0,0.543458,0,9,
991,0,0,769.056,0,0,0,0,0,0,25609.6,0,0.992927,0.995322,0,0,0,0,
992,0,0,769.056,0,0,0,0,0,0,25609.6,0,0.992927,0.995322,0,0,0,0,
993,0,0,769.056,0,0,0,0,0,0,25609.6,0,0.992927,0.995322,0,0,0,0,
994,0,270,773.569,0,0,12.4122,0,77.625,4.51308,25759.8,0,0.992897,0.995322,0.551085,0,0,18.7447,
995,0,297,778.489,0,0,12.4118,0,84.624,4.92,25923.7,0,0.992887,0.995322,0.55108,0,0,18.7447,
996,0,299.7,783.449,0,0,12.4117,0,85.3157,4.96022,26088.9,0,0.992877,0.995322,0.551074,0,0,18.7447,
997,0,279.693,788.109,0,0,12.4116,0,80.1505,4.65991,26244,0,0.992867,0.995322,0.551069,0,0,17.5263,
998,0,273.078,792.669,0,0,12.4115,0,78.4253,4.55961,26395.9,0,0.992857,0.995322,0.551063,0,0,17.1293,
999,0,297.308,797.593,0,0,12.4113,0,84.6997,4.9244,26559.8,0,0.992847,0.995322,0.551058,0,0,18.7447,
1000,0,299.731,802.554,0,0,12.4112,0,85.3202,4.96048,26725,0,0.992837,0.995322,0.551053,0,0,18.7447,
1001,0,299.973,807.518,0,0,12.4111,0,85.3814,4.96404,26890.3,0,0.992827,0.995322,0.551047,0,0,18.7447,
1002,0,299.997,812.482,0,0,12.411,0,85.3868,4.96435,27055.6,0,0.992817,0.995322,0.551042,0,0,18.7447,
1003,0,300,817.446,0,0,12.4108,0,85.3866,4.96433,27221,0,0.992807,0.995322,0.551036,0,0,18.7447,
1004,0,300,822.411,0,0,12.4107,0,85.3858,4.96429,27386.3,0,0.992797,0.995322,0.551031,0,0,18.7446,
1005,0,300,827.375,0,0,12.4106,0,85.3849,4.96424,27551.6,0,0.992787,0.995322,0.551025,0,0,18.7446,
1006,0,300,832.339,0,0,12.4105,0,85.3841,4.96419,27716.9,0,0.992777,0.995322,0.55102,0,0,18.7446,
1007,0,300,837.303,0,0,12.4104,0,85.3832,4.96414,27882.2,0,0.992767,0.995322,0.551014,0,0,18.7446,
1008,0,300,842.267,0,0,12.4102,0,85.3824,4.96409,28047.5,0,0.992757,0.995322,0.551009,0,0,18.7446,
1009,0,226.091,846.1,0,0,12.4101,0,65.932,3.83326,28175.1,0,0.992747,0.995322,0.551003,0,0,14.3101,
1010,0,129.402,848.363,0,0,12.41,0,38.9224,2.26293,28250.5,0,0.992737,0.995322,0.550998,0,0,8.50872,
1011,0,0,848.363,0,0,0,0,0,0,28250.5,0,0.992737,0.995322,0,0,0,0,
1012,150,0,840.075,0,0,0,0,0,0,27974.5,8.28859,0.992737,0.995291,0,0.543442,0,9,
1013,150,0,831.786,0,0,0,0,0,0,27698.5,8.28885,0.992737,0.995281,0,0.543436,0,9,
1014,150,0,823.497,0,0,0,0,0,0,27422.5,8.28893,0.992737,0.995271,0,0.543431,0,9,
1015,150,0,815.208,0,0,0,0,0,0,27146.4,8.28901,0.992737,0.995261,0,0.543425,0,9,
1016,44.2761,0,812.934,0,0,0,0,0,0,27070.7,2.27427,0.992737,0.995251,0,0.54342,0,2.65657,
1017,0,0,812.934,0,0,0,0,0,0,27070.7,0,0.992737,0.995251,0,0,0,0,
1018,38.5075,0,810.964,0,0,0,0,0,0,27005.1,1.9698,0.992737,0.995221,0,0.543403,0,2.31045,
1019,0,270,815.476,0,0,12.4099,0,77.6103,4.51223,27155.4,0,0.992706,0.995221,0.550981,0,0,18.7446,
1020,0,297,820.395,0,0,12.4095,0,84.608,4.91907,27319.2,0,0.992696,0.995221,0.550976,0,0,18.7446,
1021,0,299.7,825.355,0,0,12.4094,0,85.2996,4.95928,27484.3,0,0.992686,0.995221,0.55097,0,0,18.7446,
1022,0,299.97,830.318,0,0,12.4092,0,85.3679,4.96325,27649.6,0,0.992676,0.995221,0.550965,0,0,18.7446,
1023,0,299.997,835.281,0,0,12.4091,0,85.3739,4.9636,27814.9,0,0.992666,0.995221,0.550959,0,0,18.7445,
1024,0,300,840.245,0,0,12.409,0,85.3738,4.96359,27980.2,0,0.992656,0.995221,0.550954,0,0,18.7445,
1025,0,300,845.208,0,0,12.4089,0,85.373,4.96355,28145.4,0,0.992646,0.995221,0.550948,0,0,18.7445,
1026,0,300,850.172,0,0,12.4087,0,85.3722,4.9635,28310.7,0,0.992636,0.995221,0.550943,0,0,18.7445,
1027,0,300,855.135,0,0,12.4086,0,85.3713,4.96345,28476,0,0.992626,0.995221,0.550937,0,0,18.7445,
1028,0,300,860.099,0,0,12.4085,0,85.3705,4.9634,28641.3,0,0.992616,0.995221,0.550932,0,0,18.7445,
1029,0,0,860.099,0,0,0,0,0,0,28641.3,0,0.992616,0.995221,0,0,0,0,
1030,0,0,860.099,0,0,0,0,0,0,28641.3,0,0.992616,0.995221,0,0,0,0,
1031,122.007,0,853.482,0,0,0,0,0,0,28421,6.6166,0.992616,0.99519,0,0.543387,0,7.32039,
1032,0,46.8366,854.323,0,0,12.4084,0,14.4528,0.84028,28448.9,0,0.992585,0.99519,0.550915,0,0,3.6,
1033,150,0,846.033,0,0,0,0,0,0,28172.9,8.28968,0.992585,0.995159,0,0.54337,0,9,
1034,150,0,837.743,0,0,0,0,0,0,27896.8,8.28994,0.992585,0.995149,0,0.543365,0,9,
1035,150,0,829.453,0,0,0,0,0,0,27620.8,8.29002,0.992585,0.995139,0,0.543359,0,9,
1036,150,0,821.163,0,0,0,0,0,0,27344.7,8.2901,0.992585,0.995129,0,0.543354,0,9,
1037,150,0,812.873,0,0,0,0,0,0,27068.7,8.29018,0.992585,0.995119,0,0.543349,0,9,
1038,150,0,804.582,0,0,0,0,0,0,26792.6,8.29027,0.992585,0.995109,0,0.543343,0,9,
1039,150,0,796.292,0,0,0,0,0,0,26516.5,8.29035,0.992585,0.995099,0,0.543338,0,9,
1040,150,0,788.002,0,0,0,0,0,0,26240.5,8.29043,0.992585,0.995089,0,0.543332,0,9,
1041,150,0,779.711,0,0,0,0,0,0,25964.4,8.29051,0.992585,0.995079,0,0.543327,0,9,
1042,0,0,779.711,0,0,0,0,0,0,25964.4,0,0.992585,0.995079,0,0,0,0,
1043,0,183.76,782.869,0,0,12.408,0,54.3162,3.15792,26069.5,0,0.992554,0.995079,0.550898,0,0,12.5435,
1044,0,288.376,787.658,0,0,12.4076,0,82.3748,4.78923,26229,0,0.992544,0.995079,0.550893,0,0,18.7445,
1045,0,298.838,792.604,0,0,12.4075,0,85.0658,4.94568,26393.7,0,0.992534,0.995079,0.550887,0,0,18.7444,
1046,0,299.884,797.565,0,0,12.4074,0,85.333,4.96122,26558.9,0,0.992524,0.995079,0.550882,0,0,18.7444,
1047,0,299.988,802.528,0,0,12.4072,0,85.3589,4.96273,26724.2,0,0.992514,0.995079,0.550876,0,0,18.7444,
1048,0,299.999,807.491,0,0,12.4071,0,85.3607,4.96283,26889.4,0,0.992504,0.995079,0.550871,0,0,18.7444,
1049,0,96.0291,809.187,0,0,12.407,0,29.1813,1.69659,26945.9,0,0.992494,0.995079,0.550865,0,0,6.50617,
1050,0,47.5931,810.041,0,0,12.4069,0,14.6811,0.85355,26974.4,0,0.992484,0.995079,0.55086,0,0,3.6,
1051,150,0,801.75,0,0,0,0,0,0,26698.3,8.2906,0.992484,0.995049,0,0.54331,0,9,
1052,150,0,793.459,0,0,0,0,0,0,26422.2,8.29085,0.992484,0.995039,0,0.543305,0,9,
1053,150,0,785.168,0,0,0,0,0,0,26146.1,8.29093,0.992484,0.995029,0,0.5433,0,9,
1054,150,0,776.877,0,0,0,0,0,0,25870,8.29101,0.992484,0.995019,0,0.543294,0,9,
1055,150,0,768.586,0,0,0,0,0,0,25593.9,8.2911,0.992484,0.995009,0,0.543289,0,9,
1056,150,0,760.295,0,0,0,0,0,0,25317.8,8.29118,0.992484,0.994999,0,0.543283,0,9,
1057,150,0,752.004,0,0,0,0,0,0,25041.7,8.29126,0.992484,0.994989,0,0.543278,0,9,
1058,147.278,0,743.878,0,0,0,0,0,0,24771.1,8.1261,0.992484,0.994979,0,0.543273,0,8.83667,
1059,150,0,735.586,0,0,0,0,0,0,24495,8.29143,0.992484,0.994969,0,0.543267,0,9,
