Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
1060,150,0,727.295,0,0,0,0,0,0,24218.9,8.29151,0.992484,0.994959,0,0.543262,0,9,
1061,143.601,0,719.391,0,0,0,0,0,0,23955.7,7.90401,0.992484,0.994949,0,0.543256,0,8.61606,
1062,52.5452,0,716.675,0,0,0,0,0,0,23865.3,2.71587,0.992484,0.994939,0,0.543251,0,3.15271,
1063,0,0,716.675,0,0,0,0,0,0,23865.3,0,0.992484,0.994939,0,0,0,0,
1064,60.7735,0,713.515,0,0,0,0,0,0,23760.1,3.15963,0.992484,0.994908,0,0.543234,0,3.64641,
1065,0,0,713.515,0,0,0,0,0,0,23760.1,0,0.992484,0.994908,0,0,0,0,
1066,0,270,718.026,0,0,12.4068,0,77.5909,4.5111,23910.3,0,0.992454,0.994908,0.550843,0,0,18.7444,
1067,0,297,722.944,0,0,12.4064,0,84.5868,4.91784,24074,0,0.992444,0.994908,0.550838,0,0,18.7444,
1068,0,299.7,727.902,0,0,12.4063,0,85.2782,4.95804,24239.1,0,0.992434,0.994908,0.550832,0,0,18.7444,
1069,0,299.97,732.864,0,0,12.4061,0,85.3465,4.96201,24404.4,0,0.992424,0.994908,0.550827,0,0,18.7444,
1070,0,299.997,737.827,0,0,12.406,0,85.3526,4.96236,24569.6,0,0.992414,0.994908,0.550821,0,0,18.7444,
1071,0,300,742.789,0,0,12.4059,0,85.3524,4.96235,24734.9,0,0.992404,0.994908,0.550816,0,0,18.7444,
1072,0,300,747.751,0,0,12.4058,0,85.3516,4.9623,24900.1,0,0.992394,0.994908,0.55081,0,0,18.7443,
1073,0,300,752.714,0,0,12.4056,0,85.3508,4.96226,25065.4,0,0.992384,0.994908,0.550805,0,0,18.7443,
1074,0,300,757.676,0,0,12.4055,0,85.35,4.96221,25230.6,0,0.992374,0.994908,0.550799,0,0,18.7443,
1075,0,300,762.638,0,0,12.4054,0,85.3491,4.96216,25395.8,0,0.992364,0.994908,0.550794,0,0,18.7443,
1076,0,300,767.6,0,0,12.4053,0,85.3483,4.96211,25561.1,0,0.992354,0.994908,0.550789,0,0,18.7443,
1077,0,300,772.562,0,0,12.4051,0,85.3474,4.96206,25726.3,0,0.992344,0.994908,0.550783,0,0,18.7443,
1078,0,300,777.524,0,0,12.405,0,85.3466,4.96201,25891.6,0,0.992334,0.994908,0.550778,0,0,18.7443,
1079,0,300,782.486,0,0,12.4049,0,85.3457,4.96196,26056.8,0,0.992324,0.994908,0.550772,0,0,18.7443,
1080,0,300,787.448,0,0,12.4048,0,85.3449,4.96191,26222,0,0.992314,0.994908,0.550767,0,0,18.7443,
1081,120.878,0,780.896,0,0,0,0,0,0,26003.8,6.55242,0.992314,0.994877,0,0.543218,0,7.25268,
1082,150,0,772.603,0,0,0,0,0,0,25727.7,8.29226,0.992314,0.994867,0,0.543212,0,9,
1083,150,0,764.311,0,0,0,0,0,0,25451.6,8.29235,0.992314,0.994857,0,0.543207,0,9,
1084,150,0,756.019,0,0,0,0,0,0,25175.4,8.29243,0.992314,0.994847,0,0.543202,0,9,
1085,150,0,747.726,0,0,0,0,0,0,24899.3,8.29251,0.992314,0.994837,0,0.543196,0,9,
1086,0,0,747.726,0,0,0,0,0,0,24899.3,0,0.992314,0.994837,0,0,0,0,
1087,0,270,752.236,0,0,12.4047,0,77.5777,4.51033,25049.5,0,0.992283,0.994837,0.55075,0,0,18.7443,
1088,0,297,757.153,0,0,12.4043,0,84.5725,4.91701,25213.2,0,0.992273,0.994837,0.550744,0,0,18.7443,
1089,0,299.7,762.111,0,0,12.4042,0,85.2638,4.9572,25378.3,0,0.992263,0.994837,0.550739,0,0,18.7442,
1090,0,299.97,767.072,0,0,12.404,0,85.3321,4.96117,25543.5,0,0.992253,0.994837,0.550734,0,0,18.7442,
1091,0,299.997,772.033,0,0,12.4039,0,85.3381,4.96152,25708.7,0,0.992243,0.994837,0.550728,0,0,18.7442,
1092,0,300,776.995,0,0,12.4038,0,85.338,4.96151,25873.9,0,0.992233,0.994837,0.550723,0,0,18.7442,
1093,0,300,781.956,0,0,12.4037,0,85.3372,4.96146,26039.1,0,0.992223,0.994837,0.550717,0,0,18.7442,
1094,0,300,786.918,0,0,12.4035,0,85.3363,4.96142,26204.4,0,0.992213,0.994837,0.550712,0,0,18.7442,
1095,0,300,791.879,0,0,12.4034,0,85.3355,4.96137,26369.6,0,0.992203,0.994837,0.550706,0,0,18.7442,
1096,0,300,796.84,0,0,12.4033,0,85.3347,4.96132,26534.8,0,0.992193,0.994837,0.550701,0,0,18.7442,
1097,0,300,801.802,0,0,12.4032,0,85.3338,4.96127,26700,0,0.992183,0.994837,0.550695,0,0,18.7442,
1098,0,300,806.763,0,0,12.403,0,85.333,4.96122,26865.2,0,0.992173,0.994837,0.55069,0,0,18.7442,
1099,0,150.992,809.384,0,0,12.4029,0,45.0815,2.62102,26952.5,0,0.992163,0.994837,0.550684,0,0,9.80371,
1100,0,285.099,814.122,0,0,12.4028,0,81.4957,4.73812,27110.3,0,0.992153,0.994837,0.550679,0,0,18.7442,
1101,0,69.3191,815.356,0,0,12.4027,0,21.2329,1.23447,27151.4,0,0.992143,0.994837,0.550673,0,0,4.90331,
1102,150,0,807.064,0,0,0,0,0,0,26875.2,8.29259,0.992143,0.994807,0,0.54318,0,9,
1103,150,0,798.771,0,0,0,0,0,0,26599.1,8.29285,0.992143,0.994797,0,0.543174,0,9,
1104,150,0,790.478,0,0,0,0,0,0,26322.9,8.29293,0.992143,0.994787,0,0.543169,0,9,
1105,150,0,782.185,0,0,0,0,0,0,26046.8,8.29301,0.992143,0.994777,0,0.543163,0,9,
1106,150,0,773.892,0,0,0,0,0,0,25770.6,8.29309,0.992143,0.994767,0,0.543158,0,9,
1107,150,0,765.599,0,0,0,0,0,0,25494.4,8.29318,0.992143,0.994757,0,0.543153,0,9,
1108,150,0,757.305,0,0,0,0,0,0,25218.3,8.29326,0.992143,0.994747,0,0.543147,0,9,
1109,150,0,749.012,0,0,0,0,0,0,24942.1,8.29334,0.992143,0.994737,0,0.543142,0,9,
1110,150,0,740.719,0,0,0,0,0,0,24665.9,8.29342,0.992143,0.994727,0,0.543136,0,9,
1111,132.406,0,733.484,0,0,0,0,0,0,24425,7.23485,0.992143,0.994717,0,0.543131,0,7.94434,
1112,0,0,733.484,0,0,0,0,0,0,24425,0,0.992143,0.994717,0,0,0,0,
1113,0,0,733.484,0,0,0,0,0,0,24425,0,0.992143,0.994717,0,0,0,0,
1114,0,0,733.484,0,0,0,0,0,0,24425,0,0.992143,0.994717,0,0,0,0,
1115,0,0,733.484,0,0,0,0,0,0,24425,0,0.992143,0.994717,0,0,0,0,
1116,0,0,733.484,0,0,0,0,0,0,24425,0,0.992143,0.994717,0,0,0,0,
1117,0,130.581,735.765,0,0,12.4026,0,39.239,2.28134,24501,0,0.992112,0.994717,0.550657,0,0,8.95343,
1118,0,169.575,738.691,0,0,12.4022,0,50.3278,2.92603,24598.4,0,0.992102,0.994717,0.550651,0,0,11.0609,
1119,0,113.242,740.68,0,0,12.4021,0,34.2133,1.98914,24664.7,0,0.992092,0.994717,0.550646,0,0,7.53862,
1120,0,47.5981,741.534,0,0,12.4019,0,14.6767,0.853297,24693.1,0,0.992082,0.994717,0.55064,0,0,3.6,
1121,0,125.223,743.725,0,0,12.4018,0,37.69,2.19128,24766,0,0.992072,0.994717,0.550635,0,0,8.46622,
1122,0,282.522,748.424,0,0,12.4017,0,80.8208,4.69889,24922.5,0,0.992062,0.994717,0.550629,0,0,18.7441,
1123,0,298.252,753.358,0,0,12.4016,0,84.8751,4.9346,25086.8,0,0.992052,0.994717,0.550624,0,0,18.7441,
1124,0,299.825,758.316,0,0,12.4014,0,85.2772,4.95797,25251.9,0,0.992042,0.994717,0.550618,0,0,18.7441,
1125,0,244.778,762.438,0,0,12.4013,0,70.8971,4.12193,25389.2,0,0.992032,0.994717,0.550613,0,0,15.4308,
1126,0,219.864,766.171,0,0,12.4012,0,64.1996,3.73254,25513.5,0,0.992022,0.994717,0.550607,0,0,13.9359,
1127,0,291.986,771.012,0,0,12.4011,0,83.2621,4.84082,25674.7,0,0.992012,0.994717,0.550602,0,0,18.7441,
1128,0,299.199,775.96,0,0,12.4009,0,85.1133,4.94845,25839.5,0,0.992002,0.994717,0.550597,0,0,18.7441,
1129,0,0,775.96,0,0,0,0,0,0,25839.5,0,0.992002,0.994717,0,0,0,0,
1130,0,270,780.469,0,0,12.4008,0,77.5538,4.50894,25989.6,0,0.991972,0.994717,0.55058,0,0,18.744,
1131,0,297,785.385,0,0,12.4004,0,84.5464,4.91549,26153.3,0,0.991962,0.994717,0.550574,0,0,18.744,
1132,0,299.7,790.34,0,0,12.4003,0,85.2374,4.95566,26318.3,0,0.991952,0.994717,0.550569,0,0,18.744,
1133,0,47.5998,791.193,0,0,12.4002,0,14.6752,0.853209,26346.7,0,0.991942,0.994717,0.550563,0,0,3.6,
1134,0,48.0604,792.055,0,0,12.4001,0,14.8149,0.861334,26375.4,0,0.991932,0.994717,0.550558,0,0,3.62808,
1135,0,47.6,792.908,0,0,12.4,0,14.675,0.853196,26403.8,0,0.991922,0.994717,0.550552,0,0,3.6,
1136,0,47.6002,793.761,0,0,12.3998,0,14.6749,0.85319,26432.2,0,0.991912,0.994717,0.550547,0,0,3.6,
1137,0,228.159,797.624,0,0,12.3997,0,66.4346,3.86247,26560.9,0,0.991902,0.994717,0.550542,0,0,15.3933,
1138,0,235.976,801.608,0,0,12.3996,0,68.535,3.98459,26693.6,0,0.991892,0.994717,0.550536,0,0,14.9427,
1139,0,293.598,806.473,0,0,12.3995,0,83.6659,4.86429,26855.5,0,0.991882,0.994717,0.550531,0,0,18.744,
1140,0,299.36,811.423,0,0,12.3993,0,85.1436,4.95021,27020.4,0,0.991872,0.994717,0.550525,0,0,18.744,
1141,0,299.936,816.381,0,0,12.3992,0,85.2902,4.95873,27185.5,0,0.991862,0.994717,0.55052,0,0,18.744,
1142,0,299.994,821.341,0,0,12.3991,0,85.3041,4.95954,27350.7,0,0.991852,0.994717,0.550514,0,0,18.7439,
1143,0,299.999,826.301,0,0,12.399,0,85.3047,4.95958,27515.8,0,0.991842,0.994717,0.550509,0,0,18.7439,
1144,0,300,831.26,0,0,12.3988,0,85.304,4.95954,27681,0,0.991832,0.994717,0.550503,0,0,18.7439,
1145,0,300,836.22,0,0,12.3987,0,85.3032,4.95949,27846.1,0,0.991822,0.994717,0.550498,0,0,18.7439,
1146,0,0,836.22,0,0,0,0,0,0,27846.1,0,0.991822,0.994717,0,0,0,0,
1147,0,216.23,839.894,0,0,12.3986,0,63.2,3.67442,27968.5,0,0.991791,0.994717,0.550481,0,0,14.8182,
1148,0,291.623,844.728,0,0,12.3982,0,83.1495,4.83427,28129.5,0,0.991781,0.994717,0.550476,0,0,18.7439,
1149,0,299.162,849.675,0,0,12.3981,0,85.0845,4.94677,28294.2,0,0.991771,0.994717,0.55047,0,0,18.7439,
1150,0,299.916,854.633,0,0,12.398,0,85.2766,4.95794,28459.3,0,0.991761,0.994717,0.550465,0,0,18.7439,
1151,0,299.992,859.592,0,0,12.3979,0,85.2951,4.95902,28624.4,0,0.991751,0.994717,0.550459,0,0,18.7439,
1152,0,299.999,864.551,0,0,12.3977,0,85.2962,4.95908,28789.6,0,0.991741,0.994717,0.550454,0,0,18.7439,
1153,0,47.6024,865.404,0,0,12.3976,0,14.6729,0.853076,28818,0,0.991731,0.994717,0.550448,0,0,3.6,
1154,143.496,0,857.505,0,0,0,0,0,0,28554.9,7.89957,0.991731,0.994686,0,0.543114,0,8.60975,
1155,150,0,849.211,0,0,0,0,0,0,28278.7,8.29384,0.991731,0.994676,0,0.543109,0,9,
1156,150,0,840.917,0,0,0,0,0,0,28002.5,8.29392,0.991731,0.994666,0,0.543104,0,9,
1157,0,0,840.917,0,0,0,0,0,0,28002.5,0,0.991731,0.994666,0,0,0,0,
1158,0,174.506,843.922,0,0,12.3975,0,51.6902,3.00525,28102.6,0,0.9917,0.994666,0.550432,0,0,11.9065,
1159,0,287.451,848.693,0,0,12.3971,0,82.0661,4.77128,28261.5,0,0.99169,0.994666,0.550426,0,0,18.7438,
1160,0,223.568,852.483,0,0,12.397,0,65.1808,3.78958,28387.7,0,0.99168,0.994666,0.550421,0,0,14.1579,
1161,0,292.357,857.328,0,0,12.3969,0,83.3292,4.84472,28549,0,0.99167,0.994666,0.550415,0,0,18.7438,
1162,0,299.236,862.275,0,0,12.3967,0,85.0939,4.94732,28713.8,0,0.99166,0.994666,0.55041,0,0,18.7438,
1163,0,299.924,867.233,0,0,12.3966,0,85.2692,4.95751,28878.8,0,0.99165,0.994666,0.550404,0,0,18.7438,
1164,0,299.992,872.191,0,0,12.3965,0,85.2859,4.95848,29044,0,0.99164,0.994666,0.550399,0,0,18.7438,
1165,0,299.999,877.15,0,0,12.3964,0,85.2868,4.95854,29209.1,0,0.99163,0.994666,0.550393,0,0,18.7438,
1166,0,300,882.108,0,0,12.3962,0,85.2862,4.9585,29374.2,0,0.99162,0.994666,0.550388,0,0,18.7438,
1167,0,300,887.066,0,0,12.3961,0,85.2853,4.95845,29539.3,0,0.99161,0.994666,0.550382,0,0,18.7438,
1168,0,300,892.025,0,0,12.396,0,85.2845,4.9584,29704.4,0,0.9916,0.994666,0.550377,0,0,18.7438,
1169,0,300,896.983,0,0,12.3959,0,85.2836,4.95835,29869.5,0,0.99159,0.994666,0.550372,0,0,18.7438,
1170,0,300,901.942,0,0,12.3958,0,85.2828,4.9583,30034.7,0,0.99158,0.994666,0.550366,0,0,18.7437,
1171,0,300,906.9,0,0,12.3956,0,85.2819,4.95825,30199.8,0,0.99157,0.994666,0.550361,0,0,18.7437,
1172,0,300,911.858,0,0,12.3955,0,85.2811,4.9582,30364.9,0,0.99156,0.994666,0.550355,0,0,18.7437,
1173,0,300,916.816,0,0,12.3954,0,85.2803,4.95815,30530,0,0.99155,0.994666,0.55035,0,0,18.7437,
1174,0,47.6047,917.669,0,0,12.3953,0,14.6708,0.852956,30558.4,0,0.99154,0.994666,0.550344,0,0,3.6,
1175,0,47.6049,918.522,0,0,12.3951,0,14.6707,0.85295,30586.8,0,0.99153,0.994666,0.550339,0,0,3.6,
1176,55.1072,0,915.668,0,0,0,0,0,0,30491.7,2.8543,0.99153,0.994635,0,0.543087,0,3.30643,
1177,150,0,907.373,0,0,0,0,0,0,30215.5,8.29426,0.99153,0.994625,0,0.543082,0,9,
1178,150,0,899.079,0,0,0,0,0,0,29939.3,8.29434,0.99153,0.994615,0,0.543076,0,9,
1179,150,0,890.785,0,0,0,0,0,0,29663.1,8.29443,0.99153,0.994605,0,0.543071,0,9,
1180,150,0,882.49,0,0,0,0,0,0,29386.9,8.29451,0.99153,0.994595,0,0.543065,0,9,
1181,150,0,874.196,0,0,0,0,0,0,29110.7,8.29459,0.99153,0.994585,0,0.54306,0,9,
1182,150,0,865.901,0,0,0,0,0,0,28834.5,8.29467,0.99153,0.994575,0,0.543055,0,9,
1183,138.94,0,858.274,0,0,0,0,0,0,28580.5,7.62652,0.99153,0.994565,0,0.543049,0,8.33641,
1184,0,0,858.274,0,0,0,0,0,0,28580.5,0,0.99153,0.994565,0,0,0,0,
1185,0,270,862.781,0,0,12.395,0,77.5174,4.50683,28730.6,0,0.9915,0.994565,0.550322,0,0,18.7437,
1186,0,297,867.694,0,0,12.3946,0,84.5068,4.91319,28894.2,0,0.99149,0.994565,0.550317,0,0,18.7437,
1187,0,299.7,872.648,0,0,12.3945,0,85.1975,4.95334,29059.2,0,0.99148,0.994565,0.550311,0,0,18.7437,
1188,0,299.97,877.605,0,0,12.3944,0,85.2658,4.95731,29224.3,0,0.99147,0.994565,0.550306,0,0,18.7437,
1189,0,299.997,882.563,0,0,12.3943,0,85.2718,4.95766,29389.3,0,0.99146,0.994565,0.5503,0,0,18.7437,
1190,0,300,887.52,0,0,12.3941,0,85.2717,4.95765,29554.4,0,0.99145,0.994565,0.550295,0,0,18.7436,
1191,0,300,892.478,0,0,12.394,0,85.2709,4.95761,29719.5,0,0.99144,0.994565,0.550289,0,0,18.7436,
1192,0,300,897.436,0,0,12.3939,0,85.27,4.95756,29884.6,0,0.99143,0.994565,0.550284,0,0,18.7436,
1193,0,300,902.393,0,0,12.3938,0,85.2692,4.95751,30049.7,0,0.99142,0.994565,0.550278,0,0,18.7436,
1194,0,300,907.351,0,0,12.3937,0,85.2684,4.95746,30214.8,0,0.99141,0.994565,0.550273,0,0,18.7436,
1195,0,300,912.308,0,0,12.3935,0,85.2675,4.95741,30379.9,0,0.9914,0.994565,0.550267,0,0,18.7436,
1196,0,300,917.265,0,0,12.3934,0,85.2667,4.95736,30544.9,0,0.99139,0.994565,0.550262,0,0,18.7436,
1197,0,300,922.223,0,0,12.3933,0,85.2658,4.95732,30710,0,0.99138,0.994565,0.550257,0,0,18.7436,
1198,0,300,927.18,0,0,12.3932,0,85.265,4.95727,30875.1,0,0.99137,0.994565,0.550251,0,0,18.7436,
1199,0,300,932.137,0,0,12.393,0,85.2641,4.95722,31040.2,0,0.99136,0.994565,0.550246,0,0,18.7436,
1200,0,0,932.137,0,0,0,0,0,0,31040.2,0,0.99136,0.994565,0,0,0,0,
1201,0,0,932.137,0,0,0,0,0,0,31040.2,0,0.99136,0.994565,0,0,0,0,
1202,0,62.2614,933.247,0,0,12.3929,0,19.0977,1.11033,31077.1,0,0.991329,0.994565,0.550229,0,0,4.56018,
1203,0,47.6075,934.1,0,0,12.3925,0,14.6685,0.852817,31105.5,0,0.991319,0.994565,0.550223,0,0,3.6,
1204,0,274.761,938.678,0,0,12.3924,0,78.7438,4.57813,31258,0,0.991309,0.994565,0.550218,0,0,18.7435,
1205,0,297.476,943.598,0,0,12.3923,0,84.6128,4.91935,31421.8,0,0.991299,0.994565,0.550213,0,0,18.7435,
1206,0,299.748,948.551,0,0,12.3922,0,85.1936,4.95312,31586.7,0,0.991289,0.994565,0.550207,0,0,18.7435,
1207,0,299.975,953.507,0,0,12.3921,0,85.2509,4.95645,31751.8,0,0.991279,0.994565,0.550202,0,0,18.7435,
1208,0,299.997,958.464,0,0,12.3919,0,85.2558,4.95673,31916.9,0,0.991269,0.994565,0.550196,0,0,18.7435,
1209,0,300,963.421,0,0,12.3918,0,85.2556,4.95672,32081.9,0,0.991259,0.994565,0.550191,0,0,18.7435,
1210,0,300,968.377,0,0,12.3917,0,85.2548,4.95667,32247,0,0.991249,0.994565,0.550185,0,0,18.7435,
1211,0,300,973.334,0,0,12.3916,0,85.2539,4.95662,32412,0,0.991239,0.994565,0.55018,0,0,18.7435,
1212,0,300,978.291,0,0,12.3914,0,85.2531,4.95657,32577.1,0,0.991229,0.994565,0.550174,0,0,18.7435,
1213,0,300,983.247,0,0,12.3913,0,85.2522,4.95653,32742.1,0,0.991219,0.994565,0.550169,0,0,18.7435,
1214,0,300,988.204,0,0,12.3912,0,85.2514,4.95648,32907.2,0,0.991209,0.994565,0.550163,0,0,18.7435,
1215,0,300,993.16,0,0,12.3911,0,85.2506,4.95643,33072.2,0,0.991199,0.994565,0.550158,0,0,18.7435,
1216,0,300,998.116,0,0,12.3909,0,85.2497,4.95638,33237.3,0,0.991189,0.994565,0.550153,0,0,18.7435,
1217,0,114.008,1000,0,0,12.3908,0,34.4053,2.00031,33300,0,0.991179,0.994565,0.550147,0,0,7.58391,
1218,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1219,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1220,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1221,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1222,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1223,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1224,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1225,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1226,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1227,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1228,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1229,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1230,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1231,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1232,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1233,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1234,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1235,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1236,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1237,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1238,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1239,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1240,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1241,0,0,1000,0,0,0,0,0,0,33300,0,0.991179,0.994565,0,0,0,0,
1242,150,0,991.705,0,0,0,0,0,0,33023.8,8.29484,0.991179,0.994534,0,0.543033,0,9,
1243,150,0,983.41,0,0,0,0,0,0,32747.6,8.29509,0.991179,0.994524,0,0.543027,0,9,
1244,150,0,975.115,0,0,0,0,0,0,32471.3,8.29517,0.991179,0.994514,0,0.543022,0,9,
1245,150,0,966.82,0,0,0,0,0,0,32195.1,8.29526,0.991179,0.994504,0,0.543016,0,9,
1246,150,0,958.524,0,0,0,0,0,0,31918.9,8.29534,0.991179,0.994494,0,0.543011,0,9,
1247,150,0,950.229,0,0,0,0,0,0,31642.6,8.29542,0.991179,0.994484,0,0.543006,0,9,
1248,150,0,941.933,0,0,0,0,0,0,31366.4,8.2955,0.991179,0.994474,0,0.543,0,9,
1249,150,0,933.638,0,0,0,0,0,0,31090.1,8.29559,0.991179,0.994464,0,0.542995,0,9,
1250,150,0,925.342,0,0,0,0,0,0,30813.9,8.29567,0.991179,0.994455,0,0.542989,0,9,
1251,150,0,917.046,0,0,0,0,0,0,30537.6,8.29575,0.991179,0.994445,0,0.542984,0,9,
1252,150,0,908.751,0,0,0,0,0,0,30261.4,8.29583,0.991179,0.994435,0,0.542979,0,9,
1253,79.8497,0,904.541,0,0,0,0,0,0,30121.2,4.20965,0.991179,0.994425,0,0.542973,0,4.79098,
1254,0,0,904.541,0,0,0,0,0,0,30121.2,0,0.991179,0.994425,0,0,0,0,
1255,0,0,904.541,0,0,0,0,0,0,30121.2,0,0.991179,0.994425,0,0,0,0,
1256,0,46.8538,905.38,0,0,12.3907,0,14.4374,0.839385,30149.2,0,0.991148,0.994425,0.55013,0,0,3.6,
1257,0,142.474,907.858,0,0,12.3903,0,42.61,2.47733,30231.7,0,0.991138,0.994425,0.550125,0,0,9.58836,
1258,0,284.247,912.578,0,0,12.3902,0,81.1926,4.7205,30388.9,0,0.991128,0.994425,0.550119,0,0,18.7434,
1259,0,298.425,917.511,0,0,12.3901,0,84.8407,4.9326,30553.1,0,0.991118,0.994425,0.550114,0,0,18.7434,
1260,0,299.842,922.464,0,0,12.39,0,85.2026,4.95364,30718.1,0,0.991108,0.994425,0.550109,0,0,18.7434,
1261,0,47.6102,923.317,0,0,12.3898,0,14.6661,0.852678,30746.5,0,0.991098,0.994425,0.550103,0,0,3.6,
1262,0,158.08,926.052,0,0,12.3897,0,47.0414,2.73496,30837.5,0,0.991088,0.994425,0.550098,0,0,10.6127,
1263,0,285.808,930.796,0,0,12.3896,0,81.5921,4.74373,30995.5,0,0.991078,0.994425,0.550092,0,0,18.7434,
1264,0,78.7292,932.192,0,0,12.3895,0,24.0194,1.39647,31042,0,0.991068,0.994425,0.550087,0,0,5.46712,
1265,0,277.873,936.816,0,0,12.3893,0,79.534,4.62407,31196,0,0.991058,0.994425,0.550081,0,0,18.7434,
1266,0,297.787,941.739,0,0,12.3892,0,84.6715,4.92276,31359.9,0,0.991048,0.994425,0.550076,0,0,18.7434,
1267,0,299.779,946.691,0,0,12.3891,0,85.1804,4.95235,31524.8,0,0.991038,0.994425,0.55007,0,0,18.7433,
1268,0,299.978,951.647,0,0,12.389,0,85.2305,4.95526,31689.8,0,0.991028,0.994425,0.550065,0,0,18.7433,
1269,0,299.998,956.602,0,0,12.3888,0,85.2347,4.95551,31854.9,0,0.991018,0.994425,0.550059,0,0,18.7433,
1270,0,47.6113,957.455,0,0,12.3887,0,14.6651,0.852622,31883.2,0,0.991008,0.994425,0.550054,0,0,3.6,
1271,0,33.8108,958.063,0,0,12.3886,0,10.4584,0.608046,31903.5,0,0.990998,0.994425,0.550049,0,0,2.77196,
1272,150,0,949.767,0,0,0,0,0,0,31627.2,8.296,0.990998,0.994394,0,0.542957,0,9,
1273,150,0,941.471,0,0,0,0,0,0,31351,8.29625,0.990998,0.994384,0,0.542951,0,9,
1274,111.373,0,935.469,0,0,0,0,0,0,31151.1,6.00129,0.990998,0.994374,0,0.542946,0,6.68238,
1275,0,0,935.469,0,0,0,0,0,0,31151.1,0,0.990998,0.994374,0,0,0,0,
1276,0,0,935.469,0,0,0,0,0,0,31151.1,0,0.990998,0.994374,0,0,0,0,
1277,0,270,939.974,0,0,12.3885,0,77.4766,4.50445,31301.1,0,0.990967,0.994374,0.550032,0,0,18.7433,
1278,0,198.741,943.367,0,0,12.3881,0,58.3683,3.3935,31414.1,0,0.990957,0.994374,0.550026,0,0,12.6678,
1279,0,289.874,948.171,0,0,12.388,0,82.6305,4.8041,31574.1,0,0.990947,0.994374,0.550021,0,0,18.7433,
1280,0,298.987,953.111,0,0,12.3879,0,84.9695,4.94009,31738.6,0,0.990937,0.994374,0.550015,0,0,18.7433,
1281,0,299.899,958.065,0,0,12.3877,0,85.2017,4.95359,31903.6,0,0.990927,0.994374,0.55001,0,0,18.7433,
1282,0,299.99,963.02,0,0,12.3876,0,85.2242,4.95489,32068.6,0,0.990917,0.994374,0.550005,0,0,18.7433,
1283,0,299.999,967.975,0,0,12.3875,0,85.2257,4.95498,32233.6,0,0.990907,0.994374,0.549999,0,0,18.7432,
1284,0,300,972.93,0,0,12.3874,0,85.2251,4.95495,32398.6,0,0.990897,0.994374,0.549994,0,0,18.7432,
1285,0,300,977.885,0,0,12.3872,0,85.2242,4.9549,32563.6,0,0.990887,0.994374,0.549988,0,0,18.7432,
1286,0,300,982.84,0,0,12.3871,0,85.2234,4.95485,32728.6,0,0.990877,0.994374,0.549983,0,0,18.7432,
1287,0,300,987.794,0,0,12.387,0,85.2226,4.9548,32893.6,0,0.990867,0.994374,0.549977,0,0,18.7432,
1288,0,300,992.749,0,0,12.3869,0,85.2217,4.95475,33058.5,0,0.990857,0.994374,0.549972,0,0,18.7432,
1289,0,300,997.704,0,0,12.3868,0,85.2209,4.9547,33223.5,0,0.990847,0.994374,0.549966,0,0,18.7432,
1290,0,139.032,1000,0,0,12.3866,0,41.6134,2.41939,33300,0,0.990837,0.994374,0.549961,0,0,9.08511,
1291,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1292,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1293,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1294,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1295,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1296,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1297,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1298,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1299,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1300,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1301,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1302,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1303,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1304,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1305,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1306,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1307,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1308,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1309,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1310,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1311,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1312,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1313,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1314,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1315,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1316,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1317,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1318,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1319,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1320,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1321,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1322,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1323,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1324,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1325,0,0,1000,0,0,0,0,0,0,33300,0,0.990837,0.994374,0,0,0,0,
1326,54.6369,0,997.17,0,0,0,0,0,0,33205.8,2.82981,0.990837,0.994343,0,0.542929,0,3.27821,
1327,150,0,988.874,0,0,0,0,0,0,32929.5,8.29667,0.990837,0.994333,0,0.542924,0,9,
1328,117.018,0,982.543,0,0,0,0,0,0,32718.7,6.33017,0.990837,0.994323,0,0.542918,0,7.02111,
1329,148.941,0,974.311,0,0,0,0,0,0,32444.6,8.23243,0.990837,0.994313,0,0.542913,0,8.93645,
1330,125.887,0,967.46,0,0,0,0,0,0,32216.4,6.85121,0.990837,0.994303,0,0.542908,0,7.55321,
1331,38.2876,0,965.5,0,0,0,0,0,0,32151.1,1.96009,0.990837,0.994293,0,0.542902,0,2.29726,
1332,0,270,970.003,0,0,12.3865,0,77.4642,4.50373,32301.1,0,0.990807,0.994293,0.549944,0,0,18.7432,
1333,0,297,974.913,0,0,12.3861,0,84.4488,4.90981,32464.6,0,0.990797,0.994293,0.549939,0,0,18.7432,
1334,0,299.7,979.863,0,0,12.386,0,85.139,4.94994,32629.4,0,0.990787,0.994293,0.549933,0,0,18.7432,
1335,0,299.97,984.817,0,0,12.3859,0,85.2072,4.95391,32794.4,0,0.990777,0.994293,0.549928,0,0,18.7432,
1336,0,299.997,989.771,0,0,12.3858,0,85.2133,4.95426,32959.4,0,0.990767,0.994293,0.549922,0,0,18.7431,
1337,0,300,994.726,0,0,12.3856,0,85.2131,4.95425,33124.4,0,0.990757,0.994293,0.549917,0,0,18.7431,
1338,0,300,999.68,0,0,12.3855,0,85.2124,4.95421,33289.3,0,0.990747,0.994293,0.549912,0,0,18.7431,
1339,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1340,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1341,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1342,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1343,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1344,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1345,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1346,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1347,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1348,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1349,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1350,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1351,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1352,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1353,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1354,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1355,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1356,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1357,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1358,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1359,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1360,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1361,0,0,999.68,0,0,0,0,0,0,33289.3,0,0.990747,0.994293,0,0,0,0,
1362,118.154,0,993.283,0,0,0,0,0,0,33076.3,6.39682,0.990747,0.994262,0,0.542886,0,7.08925,
1363,150,0,984.986,0,0,0,0,0,0,32800,8.29734,0.990747,0.994252,0,0.54288,0,9,
1364,135.11,0,977.586,0,0,0,0,0,0,32553.6,7.39959,0.990747,0.994242,0,0.542875,0,8.10662,
1365,150,0,969.288,0,0,0,0,0,0,32277.3,8.2975,0.990747,0.994232,0,0.542869,0,9,
1366,150,0,960.991,0,0,0,0,0,0,32001,8.29758,0.990747,0.994222,0,0.542864,0,9,
1367,150,0,952.693,0,0,0,0,0,0,31724.7,8.29767,0.990747,0.994212,0,0.542859,0,9,
1368,42.1829,0,950.527,0,0,0,0,0,0,31652.6,2.16576,0.990747,0.994202,0,0.542853,0,2.53097,
1369,0,102.433,952.33,0,0,12.3854,0,31.0109,1.80296,31712.6,0,0.990716,0.994202,0.549895,0,0,7.11462,
1370,0,221.941,956.091,0,0,12.385,0,64.6781,3.76036,31837.8,0,0.990706,0.994202,0.549889,0,0,14.6605,
1371,0,292.194,960.928,0,0,12.3849,0,83.2069,4.83761,31998.9,0,0.990696,0.994202,0.549884,0,0,18.7431,
1372,0,299.219,965.871,0,0,12.3848,0,85.0076,4.9423,32163.5,0,0.990686,0.994202,0.549878,0,0,18.7431,
1373,0,299.922,970.823,0,0,12.3846,0,85.1864,4.9527,32328.4,0,0.990676,0.994202,0.549873,0,0,18.7431,
1374,0,299.992,975.777,0,0,12.3845,0,85.2036,4.95369,32493.4,0,0.990666,0.994202,0.549868,0,0,18.7431,
1375,0,299.999,980.731,0,0,12.3844,0,85.2045,4.95375,32658.3,0,0.990656,0.994202,0.549862,0,0,18.7431,
1376,0,300,985.685,0,0,12.3843,0,85.2038,4.95371,32823.3,0,0.990646,0.994202,0.549857,0,0,18.7431,
1377,0,300,990.638,0,0,12.3842,0,85.203,4.95366,32988.3,0,0.990636,0.994202,0.549851,0,0,18.743,
1378,0,300,995.592,0,0,12.384,0,85.2022,4.95361,33153.2,0,0.990626,0.994202,0.549846,0,0,18.743,
1379,37.8798,0,993.653,0,0,0,0,0,0,33088.6,1.93884,0.990626,0.994172,0,0.542837,0,2.27279,
1380,0,85.3096,995.162,0,0,12.3839,0,25.9622,1.50943,33138.9,0,0.990595,0.994172,0.549829,0,0,6.01608,
1381,0,272.702,999.706,0,0,12.3835,0,78.1509,4.54365,33290.2,0,0.990585,0.994172,0.549824,0,0,18.322,
1382,0,0,999.706,0,0,0,0,0,0,33290.2,0,0.990585,0.994172,0,0,0,0,
1383,0,0,999.706,0,0,0,0,0,0,33290.2,0,0.990585,0.994172,0,0,0,0,
1384,0,0,999.706,0,0,0,0,0,0,33290.2,0,0.990585,0.994172,0,0,0,0,
1385,0,0,999.706,0,0,0,0,0,0,33290.2,0,0.990585,0.994172,0,0,0,0,
1386,0,0,999.706,0,0,0,0,0,0,33290.2,0,0.990585,0.994172,0,0,0,0,
1387,0,0,999.706,0,0,0,0,0,0,33290.2,0,0.990585,0.994172,0,0,0,0,
1388,0,0,999.706,0,0,0,0,0,0,33290.2,0,0.990585,0.994172,0,0,0,0,
1389,0,0,999.706,0,0,0,0,0,0,33290.2,0,0.990585,0.994172,0,0,0,0,
1390,0,0,999.706,0,0,0,0,0,0,33290.2,0,0.990585,0.994172,0,0,0,0,
1391,0,0,999.706,0,0,0,0,0,0,33290.2,0,0.990585,0.994172,0,0,0,0,
1392,0,0,999.706,0,0,0,0,0,0,33290.2,0,0.990585,0.994172,0,0,0,0,
1393,0,0,999.706,0,0,0,0,0,0,33290.2,0,0.990585,0.994172,0,0,0,0,
1394,0,0,999.706,0,0,0,0,0,0,33290.2,0,0.990585,0.994172,0,0,0,0,
1395,0,0,999.706,0,0,0,0,0,0,33290.2,0,0.990585,0.994172,0,0,0,0,
1396,0,0,999.706,0,0,0,0,0,0,33290.2,0,0.990585,0.994172,0,0,0,0,
1397,90.0491,0,994.924,0,0,0,0,0,0,33131,4.78247,0.990585,0.994141,0,0.54282,0,5.40294,
1398,150,0,986.625,0,0,0,0,0,0,32854.6,8.29834,0.990585,0.994131,0,0.542815,0,9,
1399,150,0,978.327,0,0,0,0,0,0,32578.3,8.29842,0.990585,0.994121,0,0.542809,0,9,
1400,38.5157,0,976.354,0,0,0,0,0,0,32512.6,1.97245,0.990585,0.994111,0,0.542804,0,2.31094,
1401,49.6924,0,973.789,0,0,0,0,0,0,32427.2,2.56533,0.990585,0.994101,0,0.542799,0,2.98154,
1402,150,0,965.49,0,0,0,0,0,0,32150.8,8.29867,0.990585,0.994091,0,0.542793,0,9,
1403,37.6547,0,963.563,0,0,0,0,0,0,32086.7,1.92722,0.990585,0.994081,0,0.542788,0,2.25928,
1404,0,270,968.066,0,0,12.3834,0,77.4449,4.50261,32236.6,0,0.990555,0.994081,0.549807,0,0,18.743,
1405,0,297,972.974,0,0,12.383,0,84.4277,4.90859,32400,0,0.990545,0.994081,0.549801,0,0,18.743,
1406,0,190.9,976.241,0,0,12.3829,0,56.1836,3.26649,32508.8,0,0.990535,0.994081,0.549796,0,0,12.197,
1407,0,219.546,979.963,0,0,12.3828,0,64.0183,3.72199,32632.8,0,0.990525,0.994081,0.549791,0,0,14.0529,
1408,0,233.065,983.897,0,0,12.3827,0,67.6615,3.93381,32763.8,0,0.990515,0.994081,0.549785,0,0,14.7955,
1409,0,99.4043,985.648,0,0,12.3825,0,30.1156,1.75091,32822.1,0,0.990505,0.994081,0.54978,0,0,6.70721,
1410,0,0,985.648,0,0,0,0,0,0,32822.1,0,0.990505,0.994081,0,0,0,0,
1411,150,0,977.349,0,0,0,0,0,0,32545.7,8.29883,0.990505,0.99405,0,0.542771,0,9,
1412,147.29,0,969.214,0,0,0,0,0,0,32274.8,8.13441,0.990505,0.99404,0,0.542766,0,8.83738,
1413,40.3878,0,967.143,0,0,0,0,0,0,32205.9,2.07128,0.990505,0.99403,0,0.54276,0,2.42327,
1414,37.8285,0,965.207,0,0,0,0,0,0,32141.4,1.93647,0.990505,0.99402,0,0.542755,0,2.26971,
1415,0,270,969.709,0,0,12.3824,0,77.4387,4.50225,32291.3,0,0.990474,0.99402,0.549763,0,0,18.7429,
1416,0,55.6,970.702,0,0,12.382,0,17.0745,0.992702,32324.4,0,0.990464,0.99402,0.549757,0,0,4.07892,
1417,0,47.6181,971.554,0,0,12.3819,0,14.6591,0.852274,32352.7,0,0.990454,0.99402,0.549752,0,0,3.6,
1418,0,47.6182,972.406,0,0,12.3818,0,14.659,0.852267,32381.1,0,0.990444,0.99402,0.549747,0,0,3.6,
1419,0,47.6183,973.258,0,0,12.3817,0,14.6589,0.852261,32409.5,0,0.990434,0.99402,0.549741,0,0,3.6,
1420,0,47.6184,974.111,0,0,12.3816,0,14.6588,0.852255,32437.9,0,0.990424,0.99402,0.549736,0,0,3.6,
1421,0,274.762,978.685,0,0,12.3814,0,78.6743,4.57409,32590.2,0,0.990414,0.99402,0.54973,0,0,18.7429,
1422,0,297.476,983.6,0,0,12.3813,0,84.5379,4.91499,32753.9,0,0.990404,0.99402,0.549725,0,0,18.7429,
1423,0,70.2345,984.848,0,0,12.3812,0,21.4699,1.24825,32795.4,0,0.990394,0.99402,0.549719,0,0,4.95694,
1424,150,0,976.549,0,0,0,0,0,0,32519.1,8.29933,0.990394,0.99399,0,0.542738,0,9,
1425,73.509,0,972.689,0,0,0,0,0,0,32390.5,3.85989,0.990394,0.99398,0,0.542733,0,4.41054,
1426,39.7972,0,970.648,0,0,0,0,0,0,32322.6,2.04025,0.990394,0.99397,0,0.542728,0,2.38783,
1427,0,270,975.15,0,0,12.3811,0,77.4302,4.50176,32472.5,0,0.990363,0.99397,0.549703,0,0,18.7429,
1428,0,297,980.058,0,0,12.3807,0,84.4117,4.90766,32635.9,0,0.990353,0.99397,0.549697,0,0,18.7428,
1429,0,299.7,985.006,0,0,12.3806,0,85.1016,4.94777,32800.7,0,0.990343,0.99397,0.549692,0,0,18.7428,
1430,0,299.97,989.957,0,0,12.3804,0,85.1698,4.95173,32965.6,0,0.990333,0.99397,0.549686,0,0,18.7428,
1431,0,299.997,994.909,0,0,12.3803,0,85.1758,4.95208,33130.5,0,0.990323,0.99397,0.549681,0,0,18.7428,
1432,0,300,999.862,0,0,12.3802,0,85.1757,4.95208,33295.4,0,0.990313,0.99397,0.549675,0,0,18.7428,
1433,0,0,999.862,0,0,0,0,0,0,33295.4,0,0.990313,0.99397,0,0,0,0,
1434,0,0,999.862,0,0,0,0,0,0,33295.4,0,0.990313,0.99397,0,0,0,0,
1435,40.731,0,997.772,0,0,0,0,0,0,33225.8,2.08954,0.990313,0.993939,0,0.542711,0,2.44386,
1436,39.7157,0,995.736,0,0,0,0,0,0,33158,2.03603,0.990313,0.993929,0,0.542706,0,2.38294,
1437,0,236.077,999.716,0,0,12.3801,0,68.4542,3.97989,33290.5,0,0.990283,0.993929,0.549659,0,0,16.242,
1438,0,0,999.716,0,0,0,0,0,0,33290.5,0,0.990283,0.993929,0,0,0,0,
1439,0,0,999.716,0,0,0,0,0,0,33290.5,0,0.990283,0.993929,0,0,0,0,
1440,0,0,999.716,0,0,0,0,0,0,33290.5,0,0.990283,0.993929,0,0,0,0,
1441,0,0,999.716,0,0,0,0,0,0,33290.5,0,0.990283,0.993929,0,0,0,0,
1442,0,0,999.716,0,0,0,0,0,0,33290.5,0,0.990283,0.993929,0,0,0,0,
1443,0,0,999.716,0,0,0,0,0,0,33290.5,0,0.990283,0.993929,0,0,0,0,
1444,0,0,999.716,0,0,0,0,0,0,33290.5,0,0.990283,0.993929,0,0,0,0,
1445,0,0,999.716,0,0,0,0,0,0,33290.5,0,0.990283,0.993929,0,0,0,0,
1446,0,0,999.716,0,0,0,0,0,0,33290.5,0,0.990283,0.993929,0,0,0,0,
1447,0,0,999.716,0,0,0,0,0,0,33290.5,0,0.990283,0.993929,0,0,0,0,
1448,0,0,999.716,0,0,0,0,0,0,33290.5,0,0.990283,0.993929,0,0,0,0,
1449,0,0,999.716,0,0,0,0,0,0,33290.5,0,0.990283,0.993929,0,0,0,0,
1450,0,0,999.716,0,0,0,0,0,0,33290.5,0,0.990283,0.993929,0,0,0,0,
1451,0,0,999.716,0,0,0,0,0,0,33290.5,0,0.990283,0.993929,0,0,0,0,
1452,0,0,999.716,0,0,0,0,0,0,33290.5,0,0.990283,0.993929,0,0,0,0,
1453,42.8253,0,997.515,0,0,0,0,0,0,33217.3,2.20038,0.990283,0.993898,0,0.542689,0,2.56952,
1454,0,142.967,999.999,0,0,12.3797,0,42.714,2.48337,33300,0,0.990252,0.993898,0.549642,0,0,9.77391,
1455,0,0,999.999,0,0,0,0,0,0,33300,0,0.990252,0.993898,0,0,0,0,
1456,0,0,999.999,0,0,0,0,0,0,33300,0,0.990252,0.993898,0,0,0,0,
1457,0,0,999.999,0,0,0,0,0,0,33300,0,0.990252,0.993898,0,0,0,0,
1458,0,0,999.999,0,0,0,0,0,0,33300,0,0.990252,0.993898,0,0,0,0,
1459,0,0,999.999,0,0,0,0,0,0,33300,0,0.990252,0.993898,0,0,0,0,
1460,106.118,0,994.299,0,0,0,0,0,0,33110.1,5.70034,0.990252,0.993867,0,0.542673,0,6.3671,
1461,150,0,985.998,0,0,0,0,0,0,32833.7,8.30059,0.990252,0.993857,0,0.542667,0,9,
1462,150,0,977.697,0,0,0,0,0,0,32557.3,8.30068,0.990252,0.993847,0,0.542662,0,9,
1463,150,0,969.397,0,0,0,0,0,0,32280.9,8.30076,0.990252,0.993837,0,0.542656,0,9,
1464,150,0,961.096,0,0,0,0,0,0,32004.5,8.30084,0.990252,0.993827,0,0.542651,0,9,
1465,150,0,952.795,0,0,0,0,0,0,31728.1,8.30092,0.990252,0.993817,0,0.542646,0,9,
1466,150,0,944.494,0,0,0,0,0,0,31451.6,8.30101,0.990252,0.993807,0,0.54264,0,9,
1467,150,0,936.193,0,0,0,0,0,0,31175.2,8.30109,0.990252,0.993797,0,0.542635,0,9,
1468,150,0,927.891,0,0,0,0,0,0,30898.8,8.30117,0.990252,0.993787,0,0.542629,0,9,
1469,150,0,919.59,0,0,0,0,0,0,30622.4,8.30125,0.990252,0.993777,0,0.542624,0,9,
1470,0,0,919.59,0,0,0,0,0,0,30622.4,0,0.990252,0.993777,0,0,0,0,
1471,0,30.7197,920.143,0,0,12.3793,0,9.50411,0.552565,30640.8,0,0.990221,0.993777,0.549625,0,0,2.60521,
1472,0,273.072,924.69,0,0,12.3789,0,78.2184,4.54758,30792.2,0,0.990211,0.993777,0.54962,0,0,18.7427,
1473,0,226.1,928.514,0,0,12.3788,0,65.768,3.82372,30919.5,0,0.990201,0.993777,0.549614,0,0,14.3087,
1474,0,292.61,933.355,0,0,12.3787,0,83.2722,4.84141,31080.7,0,0.990191,0.993777,0.549609,0,0,18.7427,
1475,0,299.261,938.296,0,0,12.3786,0,84.9758,4.94045,31245.3,0,0.990181,0.993777,0.549603,0,0,18.7427,
1476,0,299.926,943.246,0,0,12.3785,0,85.1449,4.95029,31410.1,0,0.990171,0.993777,0.549598,0,0,18.7427,
1477,0,299.993,948.197,0,0,12.3783,0,85.1611,4.95122,31575,0,0.990161,0.993777,0.549593,0,0,18.7427,
1478,0,299.999,953.149,0,0,12.3782,0,85.1619,4.95127,31739.9,0,0.990151,0.993777,0.549587,0,0,18.7427,
1479,0,300,958.1,0,0,12.3781,0,85.1612,4.95123,31904.7,0,0.990141,0.993777,0.549582,0,0,18.7427,
1480,0,300,963.051,0,0,12.378,0,85.1604,4.95119,32069.6,0,0.990131,0.993777,0.549576,0,0,18.7427,
1481,0,300,968.002,0,0,12.3778,0,85.1596,4.95114,32234.5,0,0.990121,0.993777,0.549571,0,0,18.7427,
1482,0,236.153,971.983,0,0,12.3777,0,68.4617,3.98033,32367,0,0.990111,0.993777,0.549565,0,0,14.9119,
1483,0,198.07,975.363,0,0,12.3776,0,58.1344,3.3799,32479.6,0,0.990101,0.993777,0.54956,0,0,12.6269,
1484,53.5723,0,972.588,0,0,0,0,0,0,32387.2,2.77422,0.990101,0.993747,0,0.542607,0,3.21434,
1485,150,0,964.287,0,0,0,0,0,0,32110.7,8.30159,0.990101,0.993737,0,0.542602,0,9,
1486,150,0,955.985,0,0,0,0,0,0,31834.3,8.30167,0.990101,0.993727,0,0.542597,0,9,
1487,150,0,947.683,0,0,0,0,0,0,31557.9,8.30175,0.990101,0.993717,0,0.542591,0,9,
1488,150,0,939.381,0,0,0,0,0,0,31281.4,8.30184,0.990101,0.993707,0,0.542586,0,9,
1489,150,0,931.08,0,0,0,0,0,0,31004.9,8.30192,0.990101,0.993697,0,0.542581,0,9,
1490,150,0,922.778,0,0,0,0,0,0,30728.5,8.302,0.990101,0.993687,0,0.542575,0,9,
1491,129.753,0,915.693,0,0,0,0,0,0,30492.6,7.08454,0.990101,0.993677,0,0.54257,0,7.78518,
1492,150,0,907.391,0,0,0,0,0,0,30216.1,8.30217,0.990101,0.993667,0,0.542564,0,9,
1493,150,0,899.089,0,0,0,0,0,0,29939.6,8.30225,0.990101,0.993657,0,0.542559,0,9,
1494,95.7448,0,893.981,0,0,0,0,0,0,29769.6,5.10769,0.990101,0.993647,0,0.542554,0,5.74469,
1495,120.192,0,887.461,0,0,0,0,0,0,29552.4,6.52036,0.990101,0.993637,0,0.542548,0,7.21152,
1496,0,0,887.461,0,0,0,0,0,0,29552.4,0,0.990101,0.993637,0,0,0,0,
1497,38.7799,0,885.473,0,0,0,0,0,0,29486.3,1.98731,0.990101,0.993606,0,0.542532,0,2.32679,
1498,0,270,889.974,0,0,12.3775,0,77.4077,4.50045,29636.1,0,0.99007,0.993606,0.549543,0,0,18.7426,
1499,0,297,894.88,0,0,12.3771,0,84.3872,4.90623,29799.5,0,0.99006,0.993606,0.549538,0,0,18.7426,
1500,0,299.7,899.826,0,0,12.377,0,85.077,4.94633,29964.2,0,0.99005,0.993606,0.549532,0,0,18.7426,
1501,0,299.97,904.777,0,0,12.3769,0,85.1451,4.9503,30129.1,0,0.99004,0.993606,0.549527,0,0,18.7426,
1502,0,299.997,909.727,0,0,12.3767,0,85.1512,4.95065,30293.9,0,0.99003,0.993606,0.549521,0,0,18.7426,
1503,0,300,914.678,0,0,12.3766,0,85.151,4.95064,30458.8,0,0.99002,0.993606,0.549516,0,0,18.7426,
1504,0,47.6235,915.53,0,0,12.3765,0,14.6543,0.851995,30487.1,0,0.99001,0.993606,0.549511,0,0,3.6,
1505,0,0,915.53,0,0,0,0,0,0,30487.1,0,0.99001,0.993606,0,0,0,0,
1506,150,0,907.227,0,0,0,0,0,0,30210.7,8.30275,0.99001,0.993575,0,0.542515,0,9,
1507,150,0,898.924,0,0,0,0,0,0,29934.2,8.303,0.99001,0.993565,0,0.54251,0,9,
1508,150,0,890.621,0,0,0,0,0,0,29657.7,8.30309,0.99001,0.993555,0,0.542504,0,9,
1509,112.338,0,884.559,0,0,0,0,0,0,29455.8,6.0623,0.99001,0.993545,0,0.542499,0,6.74031,
1510,131.736,0,877.355,0,0,0,0,0,0,29215.9,7.20348,0.99001,0.993535,0,0.542493,0,7.90418,
1511,150,0,869.052,0,0,0,0,0,0,28939.4,8.30333,0.99001,0.993525,0,0.542488,0,9,
1512,150,0,860.748,0,0,0,0,0,0,28662.9,8.30342,0.99001,0.993515,0,0.542483,0,9,
1513,150,0,852.445,0,0,0,0,0,0,28386.4,8.3035,0.99001,0.993505,0,0.542477,0,9,
1514,150,0,844.141,0,0,0,0,0,0,28109.9,8.30358,0.99001,0.993495,0,0.542472,0,9,
1515,150,0,835.838,0,0,0,0,0,0,27833.4,8.30366,0.99001,0.993485,0,0.542467,0,9,
1516,150,0,827.534,0,0,0,0,0,0,27556.9,8.30375,0.99001,0.993475,0,0.542461,0,9,
1517,150,0,819.23,0,0,0,0,0,0,27280.4,8.30383,0.99001,0.993465,0,0.542456,0,9,
1518,150,0,810.926,0,0,0,0,0,0,27003.8,8.30391,0.99001,0.993455,0,0.54245,0,9,
1519,150,0,802.622,0,0,0,0,0,0,26727.3,8.30399,0.99001,0.993445,0,0.542445,0,9,
1520,150,0,794.318,0,0,0,0,0,0,26450.8,8.30408,0.99001,0.993435,0,0.54244,0,9,
1521,105.317,0,788.661,0,0,0,0,0,0,26262.4,5.65675,0.99001,0.993425,0,0.542434,0,6.31899,
1522,0,0,788.661,0,0,0,0,0,0,26262.4,0,0.99001,0.993425,0,0,0,0,
1523,38.143,0,786.707,0,0,0,0,0,0,26197.3,1.95419,0.99001,0.993395,0,0.542418,0,2.28858,
1524,0,270,791.207,0,0,12.3764,0,77.4008,4.50005,26347.2,0,0.98998,0.993395,0.549494,0,0,18.7426,
1525,0,297,796.113,0,0,12.376,0,84.3796,4.90579,26510.6,0,0.98997,0.993395,0.549488,0,0,18.7426,
1526,0,299.7,801.059,0,0,12.3759,0,85.0693,4.94589,26675.3,0,0.98996,0.993395,0.549483,0,0,18.7426,
1527,0,299.97,806.009,0,0,12.3757,0,85.1375,4.94985,26840.1,0,0.98995,0.993395,0.549478,0,0,18.7425,
1528,0,299.997,810.959,0,0,12.3756,0,85.1435,4.9502,27004.9,0,0.98994,0.993395,0.549472,0,0,18.7425,
1529,0,300,815.909,0,0,12.3755,0,85.1434,4.9502,27169.8,0,0.98993,0.993395,0.549467,0,0,18.7425,
1530,0,300,820.859,0,0,12.3754,0,85.1426,4.95015,27334.6,0,0.98992,0.993395,0.549461,0,0,18.7425,
1531,0,51.0446,821.771,0,0,12.3753,0,15.6889,0.912148,27365,0,0.98991,0.993395,0.549456,0,0,3.80519,
1532,0,47.6249,822.623,0,0,12.3751,0,14.6531,0.851926,27393.4,0,0.9899,0.993395,0.54945,0,0,3.6,
1533,0,274.762,827.195,0,0,12.375,0,78.6336,4.57172,27545.6,0,0.98989,0.993395,0.549445,0,0,18.7425,
1534,0,297.476,832.108,0,0,12.3749,0,84.494,4.91244,27709.2,0,0.98988,0.993395,0.54944,0,0,18.7425,
1535,0,54.7988,833.086,0,0,12.3748,0,16.8227,0.978064,27741.8,0,0.98987,0.993395,0.549434,0,0,4.03042,
1536,0,47.6254,833.938,0,0,12.3746,0,14.6527,0.851901,27770.1,0,0.98986,0.993395,0.549429,0,0,3.6,
1537,0,88.3794,835.499,0,0,12.3745,0,26.8503,1.56106,27822.1,0,0.98985,0.993395,0.549423,0,0,6.12054,
1538,0,47.6256,836.35,0,0,12.3744,0,14.6525,0.851888,27850.5,0,0.98984,0.993395,0.549418,0,0,3.6,
1539,96.9319,0,831.174,0,0,0,0,0,0,27678.1,5.17661,0.98984,0.993364,0,0.542401,0,5.81591,
1540,150,0,822.869,0,0,0,0,0,0,27401.5,8.30475,0.98984,0.993354,0,0.542396,0,9,
1541,150,0,814.564,0,0,0,0,0,0,27125,8.30483,0.98984,0.993344,0,0.54239,0,9,
1542,38.6691,0,812.582,0,0,0,0,0,0,27059,1.98205,0.98984,0.993334,0,0.542385,0,2.32014,
1543,38.8061,0,810.593,0,0,0,0,0,0,26992.7,1.98929,0.98984,0.993324,0,0.54238,0,2.32836,
1544,0,270,815.092,0,0,12.3743,0,77.3877,4.49929,27142.6,0,0.989809,0.993324,0.549401,0,0,18.7425,
1545,0,297,819.997,0,0,12.3739,0,84.3654,4.90496,27305.9,0,0.989799,0.993324,0.549396,0,0,18.7424,
1546,0,299.7,824.942,0,0,12.3738,0,85.0549,4.94505,27470.6,0,0.989789,0.993324,0.54939,0,0,18.7424,
1547,0,299.97,829.891,0,0,12.3737,0,85.1231,4.94902,27635.4,0,0.989779,0.993324,0.549385,0,0,18.7424,
1548,0,299.997,834.841,0,0,12.3735,0,85.1291,4.94937,27800.2,0,0.989769,0.993324,0.549379,0,0,18.7424,
1549,0,300,839.79,0,0,12.3734,0,85.129,4.94936,27965,0,0.989759,0.993324,0.549374,0,0,18.7424,
1550,0,293.112,844.637,0,0,12.3733,0,83.3646,4.84678,28126.4,0,0.989749,0.993324,0.549368,0,0,18.3291,
1551,0,69.6297,845.874,0,0,12.3732,0,21.2752,1.23693,28167.6,0,0.989739,0.993324,0.549363,0,0,4.92017,
1552,0,47.627,846.726,0,0,12.373,0,14.6513,0.851819,28196,0,0.989729,0.993324,0.549358,0,0,3.6,
1553,0,30.218,847.269,0,0,12.3729,0,9.34549,0.543343,28214.1,0,0.989719,0.993324,0.549352,0,0,2.55545,
1554,135.068,0,839.865,0,0,0,0,0,0,27967.5,7.40387,0.989719,0.993293,0,0.542363,0,8.10406,
1555,150,0,831.56,0,0,0,0,0,0,27690.9,8.30533,0.989719,0.993283,0,0.542358,0,9,
1556,150,0,823.254,0,0,0,0,0,0,27414.4,8.30541,0.989719,0.993273,0,0.542352,0,9,
1557,150,0,814.949,0,0,0,0,0,0,27137.8,8.3055,0.989719,0.993263,0,0.542347,0,9,
1558,150,0,806.643,0,0,0,0,0,0,26861.2,8.30558,0.989719,0.993253,0,0.542341,0,9,
1559,150,0,798.338,0,0,0,0,0,0,26584.6,8.30566,0.989719,0.993243,0,0.542336,0,9,
1560,150,0,790.032,0,0,0,0,0,0,26308.1,8.30574,0.989719,0.993233,0,0.542331,0,9,
1561,150,0,781.726,0,0,0,0,0,0,26031.5,8.30583,0.989719,0.993223,0,0.542325,0,9,
1562,150,0,773.42,0,0,0,0,0,0,25754.9,8.30591,0.989719,0.993213,0,0.54232,0,9,
1563,150,0,765.114,0,0,0,0,0,0,25478.3,8.30599,0.989719,0.993203,0,0.542315,0,9,
1564,150,0,756.808,0,0,0,0,0,0,25201.7,8.30607,0.989719,0.993193,0,0.542309,0,9,
1565,150,0,748.502,0,0,0,0,0,0,24925.1,8.30616,0.989719,0.993183,0,0.542304,0,9,
1566,150,0,740.196,0,0,0,0,0,0,24648.5,8.30624,0.989719,0.993173,0,0.542298,0,9,
1567,150,0,731.889,0,0,0,0,0,0,24371.9,8.30632,0.989719,0.993163,0,0.542293,0,9,
1568,42.802,0,729.688,0,0,0,0,0,0,24298.6,2.20082,0.989719,0.993153,0,0.542288,0,2.56812,
1569,0,239.727,733.723,0,0,12.3728,0,69.389,4.03424,24433,0,0.989688,0.993153,0.549335,0,0,16.5066,
1570,0,293.973,738.582,0,0,12.3724,0,83.5796,4.85928,24594.8,0,0.989678,0.993153,0.54933,0,0,18.7423,
1571,0,299.397,743.522,0,0,12.3723,0,84.9674,4.93997,24759.3,0,0.989668,0.993153,0.549325,0,0,18.7423,
1572,0,299.94,748.47,0,0,12.3722,0,85.1052,4.94797,24924,0,0.989658,0.993153,0.549319,0,0,18.7423,
1573,0,299.994,753.419,0,0,12.3721,0,85.1182,4.94873,25088.8,0,0.989648,0.993153,0.549314,0,0,18.7423,
1574,0,299.999,758.367,0,0,12.3719,0,85.1187,4.94876,25253.6,0,0.989638,0.993153,0.549308,0,0,18.7423,
1575,0,300,763.316,0,0,12.3718,0,85.118,4.94872,25418.4,0,0.989628,0.993153,0.549303,0,0,18.7423,
1576,95.733,0,758.207,0,0,0,0,0,0,25248.3,5.10957,0.989628,0.993123,0,0.542271,0,5.74398,
1577,150,0,749.9,0,0,0,0,0,0,24971.7,8.30674,0.989628,0.993113,0,0.542266,0,9,
1578,150,0,741.593,0,0,0,0,0,0,24695,8.30682,0.989628,0.993103,0,0.54226,0,9,
1579,150,0,733.286,0,0,0,0,0,0,24418.4,8.3069,0.989628,0.993093,0,0.542255,0,9,
1580,150,0,724.979,0,0,0,0,0,0,24141.8,8.30699,0.989628,0.993083,0,0.54225,0,9,
1581,150,0,716.672,0,0,0,0,0,0,23865.2,8.30707,0.989628,0.993073,0,0.542244,0,9,
1582,150,0,708.365,0,0,0,0,0,0,23588.6,8.30715,0.989628,0.993063,0,0.542239,0,9,
1583,150,0,700.058,0,0,0,0,0,0,23311.9,8.30723,0.989628,0.993053,0,0.542233,0,9,
1584,150,0,691.75,0,0,0,0,0,0,23035.3,8.30732,0.989628,0.993043,0,0.542228,0,9,
1585,150,0,683.443,0,0,0,0,0,0,22758.7,8.3074,0.989628,0.993033,0,0.542223,0,9,
1586,150,0,675.135,0,0,0,0,0,0,22482,8.30748,0.989628,0.993023,0,0.542217,0,9,
1587,150,0,666.828,0,0,0,0,0,0,22205.4,8.30756,0.989628,0.993013,0,0.542212,0,9,
1588,150,0,658.52,0,0,0,0,0,0,21928.7,8.30765,0.989628,0.993003,0,0.542207,0,9,
1589,150,0,650.213,0,0,0,0,0,0,21652.1,8.30773,0.989628,0.992993,0,0.542201,0,9,
1590,150,0,641.905,0,0,0,0,0,0,21375.4,8.30781,0.989628,0.992983,0,0.542196,0,9,
1591,150,0,633.597,0,0,0,0,0,0,21098.8,8.30789,0.989628,0.992973,0,0.54219,0,9,
1592,150,0,625.289,0,0,0,0,0,0,20822.1,8.30798,0.989628,0.992963,0,0.542185,0,9,
1593,46.5041,0,622.891,0,0,0,0,0,0,20742.3,2.39801,0.989628,0.992953,0,0.54218,0,2.79024,
1594,53.8017,0,620.102,0,0,0,0,0,0,20649.4,2.78883,0.989628,0.992943,0,0.542174,0,3.2281,
1595,42.6657,0,617.908,0,0,0,0,0,0,20576.3,2.19408,0.989628,0.992933,0,0.542169,0,2.55994,
1596,0,112.784,619.884,0,0,12.3717,0,33.9965,1.97654,20642.2,0,0.989598,0.992933,0.549286,0,0,7.78489,
1597,0,103.971,621.712,0,0,12.3713,0,31.4256,1.82707,20703,0,0.989588,0.992933,0.549281,0,0,6.98052,
1598,0,47.6288,622.563,0,0,12.3712,0,14.6496,0.851724,20731.4,0,0.989578,0.992933,0.549275,0,0,3.6,
1599,0,182.195,625.687,0,0,12.3711,0,53.7203,3.12328,20835.4,0,0.989568,0.992933,0.54927,0,0,12.2241,
1600,0,196.811,629.045,0,0,12.3709,0,57.7573,3.35798,20947.2,0,0.989558,0.992933,0.549264,0,0,12.6128,
1601,0,235.375,633.011,0,0,12.3708,0,68.2155,3.96601,21079.3,0,0.989548,0.992933,0.549259,0,0,15.0648,
1602,75.8661,0,629.016,0,0,0,0,0,0,20946.2,3.99445,0.989548,0.992902,0,0.542152,0,4.55197,
1603,139.582,0,621.338,0,0,0,0,0,0,20690.6,7.67779,0.989548,0.992892,0,0.542147,0,8.3749,
1604,42.9384,0,619.13,0,0,0,0,0,0,20617,2.20864,0.989548,0.992882,0,0.542142,0,2.57631,
1605,150,0,610.821,0,0,0,0,0,0,20340.3,8.30872,0.989548,0.992872,0,0.542136,0,9,
1606,150,0,602.512,0,0,0,0,0,0,20063.7,8.30881,0.989548,0.992862,0,0.542131,0,9,
1607,150,0,594.203,0,0,0,0,0,0,19787,8.30889,0.989548,0.992852,0,0.542125,0,9,
1608,0,0,594.203,0,0,0,0,0,0,19787,0,0.989548,0.992852,0,0,0,0,
1609,139.95,0,586.503,0,0,0,0,0,0,19530.5,7.7003,0.989548,0.992821,0,0.542109,0,8.39697,
1610,150,0,578.194,0,0,0,0,0,0,19253.9,8.30923,0.989548,0.992811,0,0.542103,0,9,
1611,150,0,569.884,0,0,0,0,0,0,18977.2,8.30931,0.989548,0.992801,0,0.542098,0,9,
1612,150,0,561.575,0,0,0,0,0,0,18700.4,8.30939,0.989548,0.992791,0,0.542093,0,9,
1613,150,0,553.266,0,0,0,0,0,0,18423.7,8.30947,0.989548,0.992781,0,0.542087,0,9,
1614,150,0,544.956,0,0,0,0,0,0,18147,8.30956,0.989548,0.992771,0,0.542082,0,9,
1615,150,0,536.646,0,0,0,0,0,0,17870.3,8.30964,0.989548,0.992761,0,0.542077,0,9,
1616,0,46.8731,537.485,0,0,12.3707,0,14.42,0.838371,17898.2,0,0.989517,0.992761,0.549242,0,0,3.6,
1617,48.6163,0,534.973,0,0,0,0,0,0,17814.6,2.51122,0.989517,0.99273,0,0.54206,0,2.91698,
1618,50.7584,0,532.348,0,0,0,0,0,0,17727.2,2.62596,0.989517,0.99272,0,0.542055,0,3.0455,
1619,41.947,0,530.191,0,0,0,0,0,0,17655.4,2.15648,0.989517,0.99271,0,0.542049,0,2.51682,
