Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
1620,107.088,0,524.428,0,0,0,0,0,0,17463.5,5.76307,0.989517,0.9927,0,0.542044,0,6.42531,
1621,115.209,0,518.193,0,0,0,0,0,0,17255.8,6.23472,0.989517,0.99269,0,0.542038,0,6.91255,
1622,0,270,522.691,0,0,12.3703,0,77.363,4.49785,17405.6,0,0.989486,0.99269,0.549226,0,0,18.7422,
1623,0,297,527.595,0,0,12.3699,0,84.3384,4.9034,17568.9,0,0.989476,0.99269,0.54922,0,0,18.7422,
1624,0,299.7,532.538,0,0,12.3698,0,85.0278,4.94348,17733.5,0,0.989466,0.99269,0.549215,0,0,18.7422,
1625,0,299.97,537.485,0,0,12.3697,0,85.0959,4.94743,17898.3,0,0.989456,0.99269,0.549209,0,0,18.7422,
1626,0,299.997,542.433,0,0,12.3696,0,85.1019,4.94779,18063,0,0.989446,0.99269,0.549204,0,0,18.7422,
1627,0,300,547.381,0,0,12.3695,0,85.1018,4.94778,18227.8,0,0.989436,0.99269,0.549198,0,0,18.7422,
1628,0,99.6868,549.135,0,0,12.3693,0,30.1663,1.75386,18286.2,0,0.989426,0.99269,0.549193,0,0,6.72337,
1629,125.348,0,542.304,0,0,0,0,0,0,18058.7,6.8304,0.989426,0.99266,0,0.542022,0,7.52088,
1630,150,0,533.994,0,0,0,0,0,0,17782,8.31056,0.989426,0.99265,0,0.542017,0,9,
1631,150,0,525.683,0,0,0,0,0,0,17505.3,8.31064,0.989426,0.99264,0,0.542011,0,9,
1632,150,0,517.373,0,0,0,0,0,0,17228.5,8.31072,0.989426,0.99263,0,0.542006,0,9,
1633,0,0,517.373,0,0,0,0,0,0,17228.5,0,0.989426,0.99263,0,0,0,0,
1634,0,0,517.373,0,0,0,0,0,0,17228.5,0,0.989426,0.99263,0,0,0,0,
1635,0,201.225,520.8,0,0,12.3692,0,58.9603,3.42792,17342.7,0,0.989395,0.99263,0.549176,0,0,13.7566,
1636,0,138.291,523.204,0,0,12.3688,0,41.3419,2.4036,17422.7,0,0.989385,0.99263,0.549171,0,0,9.03958,
1637,0,47.6313,524.056,0,0,12.3687,0,14.6475,0.851597,17451.1,0,0.989375,0.99263,0.549165,0,0,3.6,
1638,0,47.6314,524.907,0,0,12.3686,0,14.6474,0.851591,17479.4,0,0.989365,0.99263,0.54916,0,0,3.6,
1639,39.5238,0,522.879,0,0,0,0,0,0,17411.9,2.02855,0.989365,0.992599,0,0.541989,0,2.37143,
1640,63.0737,0,519.586,0,0,0,0,0,0,17302.2,3.29221,0.989365,0.992589,0,0.541984,0,3.78442,
1641,39.3572,0,517.567,0,0,0,0,0,0,17235,2.01984,0.989365,0.992579,0,0.541979,0,2.36143,
1642,0,0,517.567,0,0,0,0,0,0,17235,0,0.989365,0.992579,0,0,0,0,
1643,0,270,522.064,0,0,12.3685,0,77.3514,4.49717,17384.7,0,0.989335,0.992579,0.549143,0,0,18.7421,
1644,0,297,526.966,0,0,12.3681,0,84.3258,4.90266,17548,0,0.989325,0.992579,0.549138,0,0,18.7421,
1645,0,299.7,531.909,0,0,12.368,0,85.015,4.94273,17712.6,0,0.989315,0.992579,0.549132,0,0,18.7421,
1646,0,299.97,536.856,0,0,12.3678,0,85.0831,4.94669,17877.3,0,0.989305,0.992579,0.549127,0,0,18.7421,
1647,0,299.997,541.803,0,0,12.3677,0,85.0892,4.94704,18042,0,0.989295,0.992579,0.549122,0,0,18.7421,
1648,0,74.6663,543.127,0,0,12.3676,0,22.7683,1.32374,18086.1,0,0.989285,0.992579,0.549116,0,0,5.22203,
1649,0,47.6325,543.978,0,0,12.3675,0,14.6464,0.851534,18114.5,0,0.989275,0.992579,0.549111,0,0,3.6,
1650,0,40.1478,544.698,0,0,12.3674,0,12.3732,0.719372,18138.4,0,0.989265,0.992579,0.549105,0,0,3.15091,
1651,150,0,536.386,0,0,0,0,0,0,17861.7,8.31122,0.989265,0.992548,0,0.541962,0,9,
1652,150,0,528.075,0,0,0,0,0,0,17584.9,8.31148,0.989265,0.992538,0,0.541957,0,9,
1653,150,0,519.763,0,0,0,0,0,0,17308.1,8.31156,0.989265,0.992528,0,0.541951,0,9,
1654,150,0,511.452,0,0,0,0,0,0,17031.3,8.31164,0.989265,0.992518,0,0.541946,0,9,
1655,150,0,503.14,0,0,0,0,0,0,16754.6,8.31172,0.989265,0.992508,0,0.541941,0,9,
1656,92.6209,0,498.204,0,0,0,0,0,0,16590.2,4.93599,0.989265,0.992498,0,0.541935,0,5.55726,
1657,44.6404,0,495.904,0,0,0,0,0,0,16513.6,2.29989,0.989265,0.992488,0,0.54193,0,2.67843,
1658,0,37.7714,496.581,0,0,12.3672,0,11.6492,0.677279,16536.2,0,0.989234,0.992488,0.549089,0,0,3.03759,
1659,0,273.777,501.135,0,0,12.3669,0,78.3255,4.55381,16687.8,0,0.989224,0.992488,0.549083,0,0,18.742,
1660,0,152.503,503.773,0,0,12.3667,0,45.3778,2.63824,16775.7,0,0.989214,0.992488,0.549078,0,0,9.89215,
1661,0,171.387,506.721,0,0,12.3666,0,50.6905,2.94712,16873.8,0,0.989204,0.992488,0.549072,0,0,11.0944,
1662,0,223.443,510.499,0,0,12.3665,0,64.9865,3.77829,16999.6,0,0.989194,0.992488,0.549067,0,0,14.4051,
1663,0,47.6336,511.35,0,0,12.3664,0,14.6454,0.851477,17028,0,0.989184,0.992488,0.549061,0,0,3.6,
1664,0,149.731,513.943,0,0,12.3662,0,44.5906,2.59248,17114.3,0,0.989174,0.992488,0.549056,0,0,10.0603,
1665,0,137.927,516.34,0,0,12.3661,0,41.2289,2.39703,17194.1,0,0.989164,0.992488,0.54905,0,0,9.01762,
1666,0,283.793,521.044,0,0,12.366,0,80.9166,4.70445,17350.8,0,0.989154,0.992488,0.549045,0,0,18.742,
1667,0,298.379,525.967,0,0,12.3659,0,84.6633,4.92229,17514.7,0,0.989144,0.992488,0.54904,0,0,18.742,
1668,0,299.838,530.91,0,0,12.3658,0,85.035,4.9439,17679.3,0,0.989134,0.992488,0.549034,0,0,18.7419,
1669,0,172.379,533.873,0,0,12.3656,0,50.9636,2.963,17778,0,0.989124,0.992488,0.549029,0,0,11.0847,
1670,99.1595,0,528.565,0,0,0,0,0,0,17601.2,5.3085,0.989124,0.992458,0,0.541913,0,5.94957,
1671,150,0,520.253,0,0,0,0,0,0,17324.4,8.31222,0.989124,0.992448,0,0.541908,0,9,
1672,150,0,511.94,0,0,0,0,0,0,17047.6,8.31231,0.989124,0.992438,0,0.541902,0,9,
1673,150,0,503.628,0,0,0,0,0,0,16770.8,8.31239,0.989124,0.992428,0,0.541897,0,9,
1674,150,0,495.316,0,0,0,0,0,0,16494,8.31247,0.989124,0.992418,0,0.541892,0,9,
1675,0,0,495.316,0,0,0,0,0,0,16494,0,0.989124,0.992418,0,0,0,0,
1676,0,270,499.812,0,0,12.3655,0,77.3329,4.4961,16643.7,0,0.989093,0.992418,0.549012,0,0,18.7419,
1677,0,297,504.713,0,0,12.3651,0,84.3056,4.90149,16806.9,0,0.989083,0.992418,0.549007,0,0,18.7419,
1678,0,299.7,509.655,0,0,12.365,0,84.9947,4.94155,16971.5,0,0.989073,0.992418,0.549001,0,0,18.7419,
1679,0,299.97,514.6,0,0,12.3649,0,85.0628,4.94551,17136.2,0,0.989063,0.992418,0.548996,0,0,18.7419,
1680,0,195.901,517.942,0,0,12.3648,0,57.4782,3.34176,17247.5,0,0.989053,0.992418,0.54899,0,0,12.4959,
1681,0,65.8271,519.112,0,0,12.3646,0,20.1231,1.16995,17286.4,0,0.989043,0.992418,0.548985,0,0,4.6915,
1682,0,47.6355,519.963,0,0,12.3645,0,14.6438,0.851382,17314.8,0,0.989033,0.992418,0.548979,0,0,3.6,
1683,0,47.6356,520.815,0,0,12.3644,0,14.6437,0.851376,17343.1,0,0.989023,0.992418,0.548974,0,0,3.6,
1684,0,47.6357,521.666,0,0,12.3643,0,14.6436,0.85137,17371.5,0,0.989013,0.992418,0.548969,0,0,3.6,
1685,0,274.764,526.234,0,0,12.3642,0,78.565,4.56773,17523.6,0,0.989003,0.992418,0.548963,0,0,18.7418,
1686,0,297.476,531.142,0,0,12.364,0,84.4199,4.90814,17687,0,0.988993,0.992418,0.548958,0,0,18.7418,
1687,0,0,531.142,0,0,0,0,0,0,17687,0,0.988993,0.992418,0,0,0,0,
1688,0,0,531.142,0,0,0,0,0,0,17687,0,0.988993,0.992418,0,0,0,0,
1689,0,270,535.637,0,0,12.3639,0,77.3229,4.49552,17836.7,0,0.988963,0.992418,0.548941,0,0,18.7418,
1690,0,297,540.538,0,0,12.3635,0,84.2947,4.90086,17999.9,0,0.988953,0.992418,0.548936,0,0,18.7418,
1691,0,299.7,545.479,0,0,12.3634,0,84.9837,4.94091,18164.5,0,0.988943,0.992418,0.54893,0,0,18.7418,
1692,0,227.958,549.327,0,0,12.3633,0,66.1855,3.84799,18292.6,0,0.988933,0.992418,0.548925,0,0,14.4193,
1693,0,292.796,554.165,0,0,12.3632,0,83.2154,4.8381,18453.7,0,0.988923,0.992418,0.548919,0,0,18.7418,
1694,0,299.28,559.1,0,0,12.363,0,84.8739,4.93453,18618,0,0.988913,0.992418,0.548914,0,0,18.7418,
1695,0,168.218,561.995,0,0,12.3629,0,49.7887,2.89469,18714.4,0,0.988903,0.992418,0.548909,0,0,10.8349,
1696,0,286.822,566.743,0,0,12.3628,0,81.677,4.74866,18872.5,0,0.988893,0.992418,0.548903,0,0,18.7418,
1697,0,298.682,571.669,0,0,12.3627,0,84.7188,4.92551,19036.6,0,0.988883,0.992418,0.548898,0,0,18.7418,
1698,0,243.8,575.763,0,0,12.3626,0,70.4158,4.09394,19172.9,0,0.988873,0.992418,0.548892,0,0,15.3698,
1699,150,0,567.45,0,0,0,0,0,0,18896.1,8.31255,0.988873,0.992387,0,0.541875,0,9,
1700,150,0,559.137,0,0,0,0,0,0,18619.3,8.31281,0.988873,0.992377,0,0.54187,0,9,
1701,150,0,550.824,0,0,0,0,0,0,18342.5,8.31289,0.988873,0.992367,0,0.541864,0,9,
1702,150,0,542.511,0,0,0,0,0,0,18065.6,8.31297,0.988873,0.992357,0,0.541859,0,9,
1703,150,0,534.198,0,0,0,0,0,0,17788.8,8.31306,0.988873,0.992347,0,0.541854,0,9,
1704,150,0,525.885,0,0,0,0,0,0,17512,8.31314,0.988873,0.992337,0,0.541848,0,9,
1705,150,0,517.572,0,0,0,0,0,0,17235.1,8.31322,0.988873,0.992327,0,0.541843,0,9,
1706,150,0,509.259,0,0,0,0,0,0,16958.3,8.3133,0.988873,0.992317,0,0.541838,0,9,
1707,117.134,0,502.909,0,0,0,0,0,0,16746.9,6.34965,0.988873,0.992307,0,0.541832,0,7.02806,
1708,0,0,502.909,0,0,0,0,0,0,16746.9,0,0.988873,0.992307,0,0,0,0,
1709,0,0,502.909,0,0,0,0,0,0,16746.9,0,0.988873,0.992307,0,0,0,0,
1710,0,0,502.909,0,0,0,0,0,0,16746.9,0,0.988873,0.992307,0,0,0,0,
1711,0,0,502.909,0,0,0,0,0,0,16746.9,0,0.988873,0.992307,0,0,0,0,
1712,0,270,507.404,0,0,12.3624,0,77.3137,4.49498,16896.6,0,0.988842,0.992307,0.548876,0,0,18.7417,
1713,0,297,512.304,0,0,12.3621,0,84.2847,4.90027,17059.7,0,0.988832,0.992307,0.54887,0,0,18.7417,
1714,0,299.7,517.245,0,0,12.3619,0,84.9736,4.94033,17224.2,0,0.988822,0.992307,0.548865,0,0,18.7417,
1715,0,299.97,522.189,0,0,12.3618,0,85.0417,4.94428,17388.9,0,0.988812,0.992307,0.548859,0,0,18.7417,
1716,0,299.997,527.134,0,0,12.3617,0,85.0477,4.94463,17553.5,0,0.988802,0.992307,0.548854,0,0,18.7417,
1717,0,300,532.078,0,0,12.3616,0,85.0475,4.94462,17718.2,0,0.988792,0.992307,0.548848,0,0,18.7417,
1718,0,300,537.023,0,0,12.3615,0,85.0468,4.94458,17882.9,0,0.988782,0.992307,0.548843,0,0,18.7417,
1719,0,300,541.967,0,0,12.3613,0,85.0459,4.94453,18047.5,0,0.988772,0.992307,0.548838,0,0,18.7417,
1720,0,300,546.912,0,0,12.3612,0,85.0451,4.94448,18212.2,0,0.988762,0.992307,0.548832,0,0,18.7417,
1721,0,300,551.856,0,0,12.3611,0,85.0443,4.94443,18376.8,0,0.988752,0.992307,0.548827,0,0,18.7417,
1722,0,300,556.801,0,0,12.361,0,85.0434,4.94438,18541.5,0,0.988742,0.992307,0.548821,0,0,18.7417,
1723,0,300,561.745,0,0,12.3608,0,85.0426,4.94434,18706.1,0,0.988732,0.992307,0.548816,0,0,18.7417,
1724,0,300,566.689,0,0,12.3607,0,85.0417,4.94429,18870.8,0,0.988722,0.992307,0.54881,0,0,18.7416,
1725,0,300,571.633,0,0,12.3606,0,85.0409,4.94424,19035.4,0,0.988712,0.992307,0.548805,0,0,18.7416,
1726,0,300,576.578,0,0,12.3605,0,85.0401,4.94419,19200,0,0.988702,0.992307,0.5488,0,0,18.7416,
1727,0,0,576.578,0,0,0,0,0,0,19200,0,0.988702,0.992307,0,0,0,0,
1728,0,270,581.072,0,0,12.3604,0,77.3006,4.49422,19349.7,0,0.988671,0.992307,0.548783,0,0,18.7416,
1729,0,297,585.971,0,0,12.36,0,84.2705,4.89945,19512.8,0,0.988661,0.992307,0.548778,0,0,18.7416,
1730,0,299.7,590.911,0,0,12.3599,0,84.9593,4.93949,19677.3,0,0.988651,0.992307,0.548772,0,0,18.7416,
1731,0,299.97,595.854,0,0,12.3597,0,85.0273,4.94345,19841.9,0,0.988641,0.992307,0.548767,0,0,18.7416,
1732,0,299.997,600.798,0,0,12.3596,0,85.0333,4.9438,20006.6,0,0.988631,0.992307,0.548761,0,0,18.7416,
1733,0,47.6405,601.649,0,0,12.3595,0,14.6393,0.851124,20034.9,0,0.988621,0.992307,0.548756,0,0,3.6,
1734,0,0,601.649,0,0,0,0,0,0,20034.9,0,0.988621,0.992307,0,0,0,0,
1735,0,0,601.649,0,0,0,0,0,0,20034.9,0,0.988621,0.992307,0,0,0,0,
1736,0,0,601.649,0,0,0,0,0,0,20034.9,0,0.988621,0.992307,0,0,0,0,
1737,0,0,601.649,0,0,0,0,0,0,20034.9,0,0.988621,0.992307,0,0,0,0,
1738,86.5195,0,597.057,0,0,0,0,0,0,19882,4.59224,0.988621,0.992276,0,0.541816,0,5.19117,
1739,0,270,601.551,0,0,12.3594,0,77.2945,4.49387,20031.6,0,0.98859,0.992276,0.548739,0,0,18.7416,
1740,0,297,606.45,0,0,12.359,0,84.2637,4.89905,20194.8,0,0.98858,0.992276,0.548734,0,0,18.7415,
1741,0,190.105,609.697,0,0,12.3589,0,55.8553,3.2474,20302.9,0,0.98857,0.992276,0.548728,0,0,12.1479,
1742,0,208.684,613.241,0,0,12.3587,0,60.9472,3.54344,20420.9,0,0.98856,0.992276,0.548723,0,0,13.3465,
1743,0,47.6414,614.092,0,0,12.3586,0,14.6386,0.85108,20449.3,0,0.98855,0.992276,0.548717,0,0,3.6,
1744,64.1185,0,610.741,0,0,0,0,0,0,20337.7,3.35029,0.98855,0.992246,0,0.541799,0,3.84711,
1745,150,0,602.428,0,0,0,0,0,0,20060.8,8.31397,0.98855,0.992236,0,0.541794,0,9,
1746,150,0,594.113,0,0,0,0,0,0,19784,8.31406,0.98855,0.992226,0,0.541788,0,9,
1747,150,0,585.799,0,0,0,0,0,0,19507.1,8.31414,0.98855,0.992216,0,0.541783,0,9,
1748,150,0,577.485,0,0,0,0,0,0,19230.3,8.31422,0.98855,0.992206,0,0.541778,0,9,
1749,109.073,0,571.604,0,0,0,0,0,0,19034.4,5.8808,0.98855,0.992196,0,0.541772,0,6.54437,
1750,0,0,571.604,0,0,0,0,0,0,19034.4,0,0.98855,0.992196,0,0,0,0,
1751,0,0,571.604,0,0,0,0,0,0,19034.4,0,0.98855,0.992196,0,0,0,0,
1752,0,53.1547,572.552,0,0,12.3585,0,16.3048,0.947952,19066,0,0.98852,0.992196,0.548701,0,0,3.9894,
1753,0,47.6419,573.403,0,0,12.3581,0,14.6381,0.851054,19094.3,0,0.98851,0.992196,0.548695,0,0,3.6,
1754,0,274.764,577.969,0,0,12.358,0,78.526,4.56547,19246.4,0,0.9885,0.992196,0.54869,0,0,18.7415,
1755,0,47.6421,578.82,0,0,12.3579,0,14.6379,0.851042,19274.7,0,0.98849,0.992196,0.548685,0,0,3.6,
1756,0,47.6422,579.671,0,0,12.3578,0,14.6378,0.851036,19303,0,0.98848,0.992196,0.548679,0,0,3.6,
1757,0,37.9546,580.351,0,0,12.3576,0,11.696,0.679997,19325.7,0,0.98847,0.992196,0.548674,0,0,3.01873,
1758,0,0,580.351,0,0,0,0,0,0,19325.7,0,0.98847,0.992196,0,0,0,0,
1759,107.579,0,574.556,0,0,0,0,0,0,19132.7,5.79441,0.98847,0.992165,0,0.541756,0,6.45477,
1760,0,0,574.556,0,0,0,0,0,0,19132.7,0,0.98847,0.992165,0,0,0,0,
1761,0,0,574.556,0,0,0,0,0,0,19132.7,0,0.98847,0.992165,0,0,0,0,
1762,0,270,579.05,0,0,12.3575,0,77.2829,4.49319,19282.4,0,0.988439,0.992165,0.548657,0,0,18.7415,
1763,0,297,583.948,0,0,12.3571,0,84.2511,4.89832,19445.5,0,0.988429,0.992165,0.548652,0,0,18.7414,
1764,0,299.7,588.886,0,0,12.357,0,84.9398,4.93836,19609.9,0,0.988419,0.992165,0.548646,0,0,18.7414,
1765,0,299.97,593.829,0,0,12.3569,0,85.0078,4.94231,19774.5,0,0.988409,0.992165,0.548641,0,0,18.7414,
1766,0,259.762,598.166,0,0,12.3568,0,74.5993,4.33717,19918.9,0,0.988399,0.992165,0.548635,0,0,16.3271,
1767,0,74.7456,599.49,0,0,12.3567,0,22.7717,1.32394,19963,0,0.988389,0.992165,0.54863,0,0,5.22613,
1768,0,277.475,604.096,0,0,12.3565,0,79.2201,4.60582,20116.4,0,0.988379,0.992165,0.548624,0,0,18.7414,
1769,0,297.747,609.005,0,0,12.3564,0,84.4371,4.90913,20279.9,0,0.988369,0.992165,0.548619,0,0,18.7414,
1770,0,299.775,613.944,0,0,12.3563,0,84.9538,4.93917,20444.3,0,0.988359,0.992165,0.548614,0,0,18.7414,
1771,0,299.977,618.886,0,0,12.3562,0,85.0047,4.94213,20608.9,0,0.988349,0.992165,0.548608,0,0,18.7414,
1772,0,299.998,623.828,0,0,12.356,0,85.009,4.94238,20773.5,0,0.988339,0.992165,0.548603,0,0,18.7414,
1773,0,203.767,627.293,0,0,12.3559,0,59.592,3.46465,20888.9,0,0.988329,0.992165,0.548597,0,0,12.9674,
1774,143.531,0,619.371,0,0,0,0,0,0,20625.1,7.92175,0.988329,0.992134,0,0.541739,0,8.61186,
1775,0,0,619.371,0,0,0,0,0,0,20625.1,0,0.988329,0.992134,0,0,0,0,
1776,150,0,611.056,0,0,0,0,0,0,20348.2,8.31489,0.988329,0.992103,0,0.541723,0,9,
1777,150,0,602.741,0,0,0,0,0,0,20071.3,8.31515,0.988329,0.992093,0,0.541717,0,9,
1778,150,0,594.426,0,0,0,0,0,0,19794.4,8.31523,0.988329,0.992083,0,0.541712,0,9,
1779,150,0,586.111,0,0,0,0,0,0,19517.5,8.31531,0.988329,0.992073,0,0.541707,0,9,
1780,150,0,577.795,0,0,0,0,0,0,19240.6,8.31539,0.988329,0.992063,0,0.541701,0,9,
1781,150,0,569.48,0,0,0,0,0,0,18963.7,8.31548,0.988329,0.992053,0,0.541696,0,9,
1782,150,0,561.164,0,0,0,0,0,0,18686.8,8.31556,0.988329,0.992043,0,0.541691,0,9,
1783,92.7792,0,556.217,0,0,0,0,0,0,18522,4.94725,0.988329,0.992033,0,0.541685,0,5.56675,
1784,0,0,556.217,0,0,0,0,0,0,18522,0,0.988329,0.992033,0,0,0,0,
1785,40.4071,0,554.141,0,0,0,0,0,0,18452.9,2.07643,0.988329,0.992003,0,0.541669,0,2.42443,
1786,0,270,558.633,0,0,12.3558,0,77.2722,4.49257,18602.5,0,0.988298,0.992003,0.548581,0,0,18.7413,
1787,0,297,563.531,0,0,12.3554,0,84.2394,4.89764,18765.6,0,0.988288,0.992003,0.548575,0,0,18.7413,
1788,0,299.7,568.468,0,0,12.3553,0,84.9279,4.93767,18930,0,0.988278,0.992003,0.54857,0,0,18.7413,
1789,0,299.97,573.41,0,0,12.3552,0,84.996,4.94163,19094.6,0,0.988268,0.992003,0.548564,0,0,18.7413,
1790,0,291.344,578.223,0,0,12.3551,0,82.7883,4.81328,19254.8,0,0.988258,0.992003,0.548559,0,0,18.2219,
1791,0,171.07,581.163,0,0,12.3549,0,50.554,2.93918,19352.7,0,0.988248,0.992003,0.548554,0,0,11.0055,
1792,0,248.768,585.33,0,0,12.3548,0,71.6889,4.16796,19491.5,0,0.988238,0.992003,0.548548,0,0,16.1023,
1793,0,294.729,590.194,0,0,12.3547,0,83.6536,4.86358,19653.5,0,0.988228,0.992003,0.548543,0,0,18.7313,
1794,0,299.473,595.128,0,0,12.3546,0,84.865,4.93401,19817.8,0,0.988218,0.992003,0.548537,0,0,18.7413,
1795,0,299.947,600.069,0,0,12.3544,0,84.9851,4.941,19982.3,0,0.988208,0.992003,0.548532,0,0,18.7413,
1796,0,299.995,605.011,0,0,12.3543,0,84.9964,4.94165,20146.9,0,0.988198,0.992003,0.548526,0,0,18.7413,
1797,0,299.999,609.952,0,0,12.3542,0,84.9968,4.94167,20311.4,0,0.988188,0.992003,0.548521,0,0,18.7413,
1798,0,300,614.894,0,0,12.3541,0,84.996,4.94163,20476,0,0.988178,0.992003,0.548516,0,0,18.7412,
1799,0,300,619.836,0,0,12.354,0,84.9952,4.94158,20640.5,0,0.988168,0.992003,0.54851,0,0,18.7412,
1800,0,300,624.777,0,0,12.3538,0,84.9944,4.94153,20805.1,0,0.988158,0.992003,0.548505,0,0,18.7412,
1801,0,300,629.719,0,0,12.3537,0,84.9935,4.94148,20969.6,0,0.988148,0.992003,0.548499,0,0,18.7412,
1802,0,300,634.66,0,0,12.3536,0,84.9927,4.94144,21134.2,0,0.988138,0.992003,0.548494,0,0,18.7412,
1803,0,300,639.601,0,0,12.3535,0,84.9919,4.94139,21298.7,0,0.988128,0.992003,0.548489,0,0,18.7412,
1804,0,300,644.543,0,0,12.3533,0,84.991,4.94134,21463.3,0,0.988118,0.992003,0.548483,0,0,18.7412,
1805,0,300,649.484,0,0,12.3532,0,84.9902,4.94129,21627.8,0,0.988108,0.992003,0.548478,0,0,18.7412,
1806,0,300,654.425,0,0,12.3531,0,84.9893,4.94124,21792.4,0,0.988098,0.992003,0.548472,0,0,18.7412,
1807,0,300,659.367,0,0,12.353,0,84.9885,4.94119,21956.9,0,0.988088,0.992003,0.548467,0,0,18.7412,
1808,0,300,664.308,0,0,12.3529,0,84.9877,4.94114,22121.4,0,0.988078,0.992003,0.548461,0,0,18.7412,
1809,0,300,669.249,0,0,12.3527,0,84.9868,4.94109,22286,0,0.988068,0.992003,0.548456,0,0,18.7412,
1810,0,300,674.19,0,0,12.3526,0,84.986,4.94105,22450.5,0,0.988058,0.992003,0.548451,0,0,18.7412,
1811,0,300,679.131,0,0,12.3525,0,84.9851,4.941,22615.1,0,0.988048,0.992003,0.548445,0,0,18.7411,
1812,0,300,684.072,0,0,12.3524,0,84.9843,4.94095,22779.6,0,0.988038,0.992003,0.54844,0,0,18.7411,
1813,0,300,689.013,0,0,12.3522,0,84.9835,4.9409,22944.1,0,0.988028,0.992003,0.548434,0,0,18.7411,
1814,0,300,693.953,0,0,12.3521,0,84.9826,4.94085,23108.7,0,0.988018,0.992003,0.548429,0,0,18.7411,
1815,0,300,698.894,0,0,12.352,0,84.9818,4.9408,23273.2,0,0.988008,0.992003,0.548424,0,0,18.7411,
1816,0,300,703.835,0,0,12.3519,0,84.9809,4.94075,23437.7,0,0.987998,0.992003,0.548418,0,0,18.7411,
1817,0,300,708.776,0,0,12.3518,0,84.9801,4.9407,23602.2,0,0.987988,0.992003,0.548413,0,0,18.7411,
1818,0,300,713.716,0,0,12.3516,0,84.9793,4.94065,23766.8,0,0.987978,0.992003,0.548407,0,0,18.7411,
1819,0,300,718.657,0,0,12.3515,0,84.9784,4.94061,23931.3,0,0.987968,0.992003,0.548402,0,0,18.7411,
1820,0,300,723.598,0,0,12.3514,0,84.9776,4.94056,24095.8,0,0.987958,0.992003,0.548396,0,0,18.7411,
1821,0,300,728.538,0,0,12.3513,0,84.9767,4.94051,24260.3,0,0.987948,0.992003,0.548391,0,0,18.7411,
1822,0,300,733.479,0,0,12.3511,0,84.9759,4.94046,24424.8,0,0.987938,0.992003,0.548386,0,0,18.7411,
1823,0,300,738.419,0,0,12.351,0,84.9751,4.94041,24589.4,0,0.987928,0.992003,0.54838,0,0,18.7411,
1824,0,300,743.359,0,0,12.3509,0,84.9742,4.94036,24753.9,0,0.987918,0.992003,0.548375,0,0,18.7411,
1825,0,300,748.3,0,0,12.3508,0,84.9734,4.94031,24918.4,0,0.987908,0.992003,0.548369,0,0,18.741,
1826,53.0802,0,745.547,0,0,0,0,0,0,24826.7,2.75262,0.987908,0.991972,0,0.541652,0,3.18481,
1827,0,0,745.547,0,0,0,0,0,0,24826.7,0,0.987908,0.991972,0,0,0,0,
1828,0,242.929,749.624,0,0,12.3507,0,70.1167,4.07655,24962.5,0,0.987878,0.991972,0.548353,0,0,16.7386,
1829,0,294.293,754.479,0,0,12.3503,0,83.5121,4.85536,25124.1,0,0.987868,0.991972,0.548347,0,0,18.741,
1830,0,299.429,759.411,0,0,12.3502,0,84.8236,4.93161,25288.4,0,0.987858,0.991972,0.548342,0,0,18.741,
1831,0,299.943,764.35,0,0,12.35,0,84.9537,4.93917,25452.8,0,0.987848,0.991972,0.548336,0,0,18.741,
1832,0,299.994,769.29,0,0,12.3499,0,84.966,4.93988,25617.3,0,0.987838,0.991972,0.548331,0,0,18.741,
1833,0,299.999,774.229,0,0,12.3498,0,84.9665,4.93991,25781.8,0,0.987828,0.991972,0.548326,0,0,18.741,
1834,0,300,779.169,0,0,12.3497,0,84.9658,4.93987,25946.3,0,0.987818,0.991972,0.54832,0,0,18.741,
1835,0,300,784.109,0,0,12.3496,0,84.9649,4.93982,26110.8,0,0.987808,0.991972,0.548315,0,0,18.741,
1836,0,152.472,786.743,0,0,12.3494,0,45.3057,2.63405,26198.5,0,0.987798,0.991972,0.548309,0,0,9.8893,
1837,0,230.899,790.633,0,0,12.3493,0,66.8994,3.8895,26328.1,0,0.987788,0.991972,0.548304,0,0,14.9997,
1838,0,293.09,795.47,0,0,12.3492,0,83.1966,4.83701,26489.1,0,0.987778,0.991972,0.548299,0,0,18.741,
1839,0,298.987,800.394,0,0,12.3491,0,84.7033,4.92461,26653.1,0,0.987768,0.991972,0.548293,0,0,18.7194,
1840,0,299.899,805.332,0,0,12.3489,0,84.9349,4.93808,26817.6,0,0.987758,0.991972,0.548288,0,0,18.7409,
1841,0,299.99,810.272,0,0,12.3488,0,84.9573,4.93938,26982.1,0,0.987748,0.991972,0.548282,0,0,18.7409,
1842,0,299.999,815.211,0,0,12.3487,0,84.9588,4.93947,27146.5,0,0.987738,0.991972,0.548277,0,0,18.7409,
1843,0,300,820.151,0,0,12.3486,0,84.9582,4.93943,27311,0,0.987728,0.991972,0.548271,0,0,18.7409,
1844,0,300,825.09,0,0,12.3485,0,84.9574,4.93938,27475.5,0,0.987718,0.991972,0.548266,0,0,18.7409,
1845,0,300,830.029,0,0,12.3483,0,84.9565,4.93933,27640,0,0.987708,0.991972,0.548261,0,0,18.7409,
1846,0,300,834.969,0,0,12.3482,0,84.9557,4.93928,27804.5,0,0.987698,0.991972,0.548255,0,0,18.7409,
1847,0,300,839.908,0,0,12.3481,0,84.9549,4.93924,27968.9,0,0.987688,0.991972,0.54825,0,0,18.7409,
1848,0,300,844.847,0,0,12.348,0,84.954,4.93919,28133.4,0,0.987678,0.991972,0.548244,0,0,18.7409,
1849,0,300,849.786,0,0,12.3478,0,84.9532,4.93914,28297.9,0,0.987668,0.991972,0.548239,0,0,18.7409,
1850,0,300,854.725,0,0,12.3477,0,84.9523,4.93909,28462.4,0,0.987658,0.991972,0.548234,0,0,18.7409,
1851,0,300,859.664,0,0,12.3476,0,84.9515,4.93904,28626.8,0,0.987648,0.991972,0.548228,0,0,18.7409,
1852,0,107.267,861.544,0,0,12.3475,0,32.3262,1.87943,28689.4,0,0.987638,0.991972,0.548223,0,0,7.1769,
1853,0,47.6526,862.394,0,0,12.3474,0,14.6286,0.850502,28717.7,0,0.987628,0.991972,0.548217,0,0,3.6,
1854,0,32.3404,862.974,0,0,12.3472,0,9.97465,0.579921,28737,0,0.987618,0.991972,0.548212,0,0,2.68126,
1855,110.11,0,857.032,0,0,0,0,0,0,28539.2,5.94232,0.987618,0.991941,0,0.541636,0,6.6066,
1856,0,0,857.032,0,0,0,0,0,0,28539.2,0,0.987618,0.991941,0,0,0,0,
1857,0,0,857.032,0,0,0,0,0,0,28539.2,0,0.987618,0.991941,0,0,0,0,
1858,0,0,857.032,0,0,0,0,0,0,28539.2,0,0.987618,0.991941,0,0,0,0,
1859,0,270,861.521,0,0,12.3471,0,77.2179,4.48941,28688.7,0,0.987587,0.991941,0.548195,0,0,18.7408,
1860,0,297,866.416,0,0,12.3467,0,84.1802,4.8942,28851.6,0,0.987577,0.991941,0.54819,0,0,18.7408,
1861,0,299.7,871.35,0,0,12.3466,0,84.8683,4.9342,29015.9,0,0.987567,0.991941,0.548184,0,0,18.7408,
1862,0,299.97,876.288,0,0,12.3465,0,84.9362,4.93815,29180.4,0,0.987557,0.991941,0.548179,0,0,18.7408,
1863,0,299.997,881.226,0,0,12.3464,0,84.9423,4.93851,29344.8,0,0.987547,0.991941,0.548174,0,0,18.7408,
1864,0,300,886.165,0,0,12.3463,0,84.9421,4.9385,29509.3,0,0.987537,0.991941,0.548168,0,0,18.7408,
1865,0,300,891.103,0,0,12.3461,0,84.9414,4.93845,29673.7,0,0.987527,0.991941,0.548163,0,0,18.7408,
1866,0,300,896.042,0,0,12.346,0,84.9405,4.9384,29838.2,0,0.987517,0.991941,0.548157,0,0,18.7408,
1867,0,300,900.98,0,0,12.3459,0,84.9397,4.93835,30002.6,0,0.987507,0.991941,0.548152,0,0,18.7408,
1868,0,300,905.918,0,0,12.3458,0,84.9389,4.93831,30167.1,0,0.987497,0.991941,0.548147,0,0,18.7407,
1869,0,246.453,910.048,0,0,12.3456,0,71.0228,4.12923,30304.6,0,0.987487,0.991941,0.548141,0,0,15.5279,
1870,0,294.645,914.906,0,0,12.3455,0,83.57,4.85872,30466.4,0,0.987477,0.991941,0.548136,0,0,18.7407,
1871,0,0,914.906,0,0,0,0,0,0,30466.4,0,0.987477,0.991941,0,0,0,0,
1872,64.9704,0,911.508,0,0,0,0,0,0,30353.2,3.39798,0.987477,0.991911,0,0.541619,0,3.89823,
1873,150,0,903.192,0,0,0,0,0,0,30076.3,8.31674,0.987477,0.991901,0,0.541614,0,9,
1874,150,0,894.875,0,0,0,0,0,0,29799.3,8.31682,0.987477,0.991891,0,0.541608,0,9,
1875,150,0,886.558,0,0,0,0,0,0,29522.4,8.3169,0.987477,0.991881,0,0.541603,0,9,
1876,150,0,878.241,0,0,0,0,0,0,29245.4,8.31698,0.987477,0.991871,0,0.541598,0,9,
1877,150,0,869.924,0,0,0,0,0,0,28968.5,8.31707,0.987477,0.991861,0,0.541592,0,9,
1878,150,0,861.607,0,0,0,0,0,0,28691.5,8.31715,0.987477,0.991851,0,0.541587,0,9,
1879,150,0,853.289,0,0,0,0,0,0,28414.5,8.31723,0.987477,0.991841,0,0.541582,0,9,
1880,78.7353,0,849.131,0,0,0,0,0,0,28276.1,4.15836,0.987477,0.991831,0,0.541576,0,4.72412,
1881,0,86.7136,850.66,0,0,12.3454,0,26.2959,1.52883,28327,0,0.987446,0.991831,0.548119,0,0,6.1033,
1882,0,278.671,855.28,0,0,12.345,0,79.4563,4.61955,28480.8,0,0.987436,0.991831,0.548114,0,0,18.7407,
1883,0,297.867,860.186,0,0,12.3449,0,84.389,4.90634,28644.2,0,0.987426,0.991831,0.548108,0,0,18.7407,
1884,0,299.787,865.121,0,0,12.3448,0,84.8777,4.93475,28808.5,0,0.987416,0.991831,0.548103,0,0,18.7407,
1885,0,299.979,870.058,0,0,12.3447,0,84.9258,4.93755,28972.9,0,0.987406,0.991831,0.548097,0,0,18.7407,
1886,0,299.998,874.996,0,0,12.3445,0,84.9299,4.93778,29137.4,0,0.987396,0.991831,0.548092,0,0,18.7407,
1887,0,300,879.934,0,0,12.3444,0,84.9295,4.93776,29301.8,0,0.987386,0.991831,0.548087,0,0,18.7407,
1888,0,300,884.871,0,0,12.3443,0,84.9287,4.93772,29466.2,0,0.987376,0.991831,0.548081,0,0,18.7407,
1889,0,300,889.809,0,0,12.3442,0,84.9279,4.93767,29630.6,0,0.987366,0.991831,0.548076,0,0,18.7407,
1890,0,300,894.747,0,0,12.344,0,84.9271,4.93762,29795.1,0,0.987356,0.991831,0.54807,0,0,18.7406,
1891,0,300,899.684,0,0,12.3439,0,84.9262,4.93757,29959.5,0,0.987346,0.991831,0.548065,0,0,18.7406,
1892,0,300,904.622,0,0,12.3438,0,84.9254,4.93752,30123.9,0,0.987336,0.991831,0.54806,0,0,18.7406,
1893,0,300,909.559,0,0,12.3437,0,84.9245,4.93747,30288.3,0,0.987326,0.991831,0.548054,0,0,18.7406,
1894,0,300,914.497,0,0,12.3436,0,84.9237,4.93742,30452.7,0,0.987316,0.991831,0.548049,0,0,18.7406,
1895,0,300,919.434,0,0,12.3434,0,84.9229,4.93738,30617.2,0,0.987306,0.991831,0.548043,0,0,18.7406,
1896,0,300,924.371,0,0,12.3433,0,84.922,4.93733,30781.6,0,0.987296,0.991831,0.548038,0,0,18.7406,
1897,0,300,929.309,0,0,12.3432,0,84.9212,4.93728,30946,0,0.987286,0.991831,0.548033,0,0,18.7406,
1898,0,300,934.246,0,0,12.3431,0,84.9204,4.93723,31110.4,0,0.987276,0.991831,0.548027,0,0,18.7406,
1899,0,300,939.183,0,0,12.343,0,84.9195,4.93718,31274.8,0,0.987266,0.991831,0.548022,0,0,18.7406,
1900,0,300,944.12,0,0,12.3428,0,84.9187,4.93713,31439.2,0,0.987256,0.991831,0.548016,0,0,18.7406,
1901,0,300,949.057,0,0,12.3427,0,84.9178,4.93708,31603.6,0,0.987246,0.991831,0.548011,0,0,18.7406,
1902,0,300,953.994,0,0,12.3426,0,84.917,4.93703,31768,0,0.987236,0.991831,0.548005,0,0,18.7406,
1903,0,300,958.931,0,0,12.3425,0,84.9162,4.93699,31932.4,0,0.987226,0.991831,0.548,0,0,18.7405,
1904,0,300,963.868,0,0,12.3423,0,84.9153,4.93694,32096.8,0,0.987216,0.991831,0.547995,0,0,18.7405,
1905,0,300,968.805,0,0,12.3422,0,84.9145,4.93689,32261.2,0,0.987206,0.991831,0.547989,0,0,18.7405,
1906,0,300,973.742,0,0,12.3421,0,84.9136,4.93684,32425.6,0,0.987196,0.991831,0.547984,0,0,18.7405,
1907,0,300,978.679,0,0,12.342,0,84.9128,4.93679,32590,0,0.987186,0.991831,0.547978,0,0,18.7405,
1908,0,300,983.616,0,0,12.3419,0,84.912,4.93674,32754.4,0,0.987176,0.991831,0.547973,0,0,18.7405,
1909,0,300,988.552,0,0,12.3417,0,84.9111,4.93669,32918.8,0,0.987166,0.991831,0.547968,0,0,18.7405,
1910,0,300,993.489,0,0,12.3416,0,84.9103,4.93664,33083.2,0,0.987156,0.991831,0.547962,0,0,18.7405,
1911,0,300,998.425,0,0,12.3415,0,84.9095,4.9366,33247.6,0,0.987146,0.991831,0.547957,0,0,18.7405,
1912,0,95.6864,1000,0,0,12.3414,0,28.9264,1.68177,33300,0,0.987136,0.991831,0.547951,0,0,6.48167,
1913,0,0,1000,0,0,0,0,0,0,33300,0,0.987136,0.991831,0,0,0,0,
1914,0,0,1000,0,0,0,0,0,0,33300,0,0.987136,0.991831,0,0,0,0,
1915,0,0,1000,0,0,0,0,0,0,33300,0,0.987136,0.991831,0,0,0,0,
1916,0,0,1000,0,0,0,0,0,0,33300,0,0.987136,0.991831,0,0,0,0,
1917,0,0,1000,0,0,0,0,0,0,33300,0,0.987136,0.991831,0,0,0,0,
1918,0,0,1000,0,0,0,0,0,0,33300,0,0.987136,0.991831,0,0,0,0,
1919,0,0,1000,0,0,0,0,0,0,33300,0,0.987136,0.991831,0,0,0,0,
1920,0,0,1000,0,0,0,0,0,0,33300,0,0.987136,0.991831,0,0,0,0,
1921,0,0,1000,0,0,0,0,0,0,33300,0,0.987136,0.991831,0,0,0,0,
1922,0,0,1000,0,0,0,0,0,0,33300,0,0.987136,0.991831,0,0,0,0,
1923,114.132,0,993.823,0,0,0,0,0,0,33094.3,6.17722,0.987136,0.9918,0,0.54156,0,6.84792,
1924,150,0,985.505,0,0,0,0,0,0,32817.3,8.31765,0.987136,0.99179,0,0.541554,0,9,
1925,150,0,977.187,0,0,0,0,0,0,32540.3,8.31773,0.987136,0.99178,0,0.541549,0,9,
1926,0,0,977.187,0,0,0,0,0,0,32540.3,0,0.987136,0.99178,0,0,0,0,
1927,0,0,977.187,0,0,0,0,0,0,32540.3,0,0.987136,0.99178,0,0,0,0,
1928,0,0,977.187,0,0,0,0,0,0,32540.3,0,0.987136,0.99178,0,0,0,0,
1929,0,270,981.675,0,0,12.3412,0,77.1812,4.48728,32689.8,0,0.987106,0.99178,0.547935,0,0,18.7405,
1930,0,297,986.567,0,0,12.3409,0,84.1402,4.89187,32852.7,0,0.987096,0.99178,0.547929,0,0,18.7405,
1931,0,299.7,991.498,0,0,12.3408,0,84.8279,4.93186,33016.9,0,0.987086,0.99178,0.547924,0,0,18.7404,
1932,0,299.97,996.434,0,0,12.3406,0,84.8959,4.93581,33181.3,0,0.987076,0.99178,0.547919,0,0,18.7404,
1933,0,216.712,1000,0,0,12.3405,0,63.0342,3.66478,33300,0,0.987066,0.99178,0.547913,0,0,13.7432,
1934,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1935,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1936,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1937,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1938,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1939,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1940,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1941,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1942,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1943,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1944,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1945,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1946,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1947,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1948,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1949,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1950,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1951,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1952,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1953,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1954,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1955,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1956,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1957,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1958,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1959,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1960,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1961,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1962,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1963,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1964,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1965,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1966,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1967,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1968,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1969,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1970,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1971,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1972,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1973,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1974,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1975,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1976,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1977,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1978,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1979,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1980,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1981,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1982,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1983,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1984,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1985,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1986,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1987,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1988,0,0,1000,0,0,0,0,0,0,33300,0,0.987066,0.99178,0,0,0,0,
1989,48.2356,0,997.507,0,0,0,0,0,0,33217,2.4933,0.987066,0.991749,0,0.541533,0,2.89413,
1990,150,0,989.189,0,0,0,0,0,0,32940,8.31807,0.987066,0.991739,0,0.541527,0,9,
1991,150,0,980.87,0,0,0,0,0,0,32663,8.31815,0.987066,0.991729,0,0.541522,0,9,
1992,150,0,972.552,0,0,0,0,0,0,32386,8.31823,0.987066,0.991719,0,0.541516,0,9,
1993,150,0,964.234,0,0,0,0,0,0,32109,8.31832,0.987066,0.991709,0,0.541511,0,9,
1994,150,0,955.916,0,0,0,0,0,0,31832,8.3184,0.987066,0.991699,0,0.541506,0,9,
1995,150,0,947.597,0,0,0,0,0,0,31555,8.31848,0.987066,0.991689,0,0.5415,0,9,
1996,150,0,939.278,0,0,0,0,0,0,31278,8.31856,0.987066,0.991679,0,0.541495,0,9,
1997,150,0,930.96,0,0,0,0,0,0,31001,8.31865,0.987066,0.991669,0,0.54149,0,9,
1998,150,0,922.641,0,0,0,0,0,0,30723.9,8.31873,0.987066,0.991659,0,0.541484,0,9,
1999,150,0,914.322,0,0,0,0,0,0,30446.9,8.31881,0.987066,0.991649,0,0.541479,0,9,
2000,143.858,0,906.377,0,0,0,0,0,0,30182.3,7.94559,0.987066,0.991639,0,0.541473,0,8.63147,
2001,0,0,906.377,0,0,0,0,0,0,30182.3,0,0.987066,0.991639,0,0,0,0,
2002,0,0,906.377,0,0,0,0,0,0,30182.3,0,0.987066,0.991639,0,0,0,0,
2003,150,0,898.058,0,0,0,0,0,0,29905.3,8.31898,0.987066,0.991609,0,0.541457,0,9,
2004,0,0,898.058,0,0,0,0,0,0,29905.3,0,0.987066,0.991609,0,0,0,0,
2005,0,0,898.058,0,0,0,0,0,0,29905.3,0,0.987066,0.991609,0,0,0,0,
2006,89.7211,0,893.282,0,0,0,0,0,0,29746.3,4.7761,0.987066,0.991578,0,0.54144,0,5.38327,
2007,0,46.9025,894.118,0,0,12.3404,0,14.3935,0.836833,29774.1,0,0.987035,0.991578,0.547896,0,0,3.6,
2008,0,47.648,894.968,0,0,12.34,0,14.6185,0.849914,29802.4,0,0.987025,0.991578,0.547891,0,0,3.6,
2009,66.2401,0,891.5,0,0,0,0,0,0,29686.9,3.46874,0.987025,0.991547,0,0.541424,0,3.9744,
2010,150,0,883.18,0,0,0,0,0,0,29409.9,8.31974,0.987025,0.991537,0,0.541419,0,9,
2011,150,0,874.86,0,0,0,0,0,0,29132.8,8.31982,0.987025,0.991527,0,0.541413,0,9,
2012,150,0,866.54,0,0,0,0,0,0,28855.8,8.3199,0.987025,0.991517,0,0.541408,0,9,
2013,150,0,858.22,0,0,0,0,0,0,28578.7,8.31998,0.987025,0.991507,0,0.541403,0,9,
2014,150,0,849.9,0,0,0,0,0,0,28301.7,8.32007,0.987025,0.991497,0,0.541397,0,9,
2015,150,0,841.58,0,0,0,0,0,0,28024.6,8.32015,0.987025,0.991487,0,0.541392,0,9,
2016,150,0,833.26,0,0,0,0,0,0,27747.6,8.32023,0.987025,0.991477,0,0.541386,0,9,
2017,150,0,824.939,0,0,0,0,0,0,27470.5,8.32031,0.987025,0.991467,0,0.541381,0,9,
2018,150,0,816.619,0,0,0,0,0,0,27193.4,8.3204,0.987025,0.991457,0,0.541376,0,9,
2019,150,0,808.299,0,0,0,0,0,0,26916.3,8.32048,0.987025,0.991447,0,0.54137,0,9,
2020,150,0,799.978,0,0,0,0,0,0,26639.3,8.32056,0.987025,0.991437,0,0.541365,0,9,
2021,150,0,791.657,0,0,0,0,0,0,26362.2,8.32064,0.987025,0.991427,0,0.54136,0,9,
2022,150,0,783.337,0,0,0,0,0,0,26085.1,8.32073,0.987025,0.991417,0,0.541354,0,9,
2023,150,0,775.016,0,0,0,0,0,0,25808,8.32081,0.987025,0.991407,0,0.541349,0,9,
2024,150,0,766.695,0,0,0,0,0,0,25530.9,8.32089,0.987025,0.991397,0,0.541343,0,9,
2025,150,0,758.374,0,0,0,0,0,0,25253.9,8.32097,0.987025,0.991387,0,0.541338,0,9,
2026,150,0,750.053,0,0,0,0,0,0,24976.8,8.32106,0.987025,0.991377,0,0.541333,0,9,
2027,150,0,741.732,0,0,0,0,0,0,24699.7,8.32114,0.987025,0.991367,0,0.541327,0,9,
2028,125.831,0,734.864,0,0,0,0,0,0,24471,6.86797,0.987025,0.991357,0,0.541322,0,7.54985,
2029,150,0,726.543,0,0,0,0,0,0,24193.9,8.3213,0.987025,0.991347,0,0.541317,0,9,
2030,89.8825,0,721.756,0,0,0,0,0,0,24034.5,4.78647,0.987025,0.991337,0,0.541311,0,5.39295,
2031,0,0,721.756,0,0,0,0,0,0,24034.5,0,0.987025,0.991337,0,0,0,0,
2032,60.1387,0,718.62,0,0,0,0,0,0,23930,3.13642,0.987025,0.991307,0,0.541295,0,3.60832,
2033,150,0,710.298,0,0,0,0,0,0,23652.9,8.32172,0.987025,0.991297,0,0.541289,0,9,
2034,150,0,701.976,0,0,0,0,0,0,23375.8,8.3218,0.987025,0.991287,0,0.541284,0,9,
2035,150,0,693.654,0,0,0,0,0,0,23098.7,8.32189,0.987025,0.991277,0,0.541279,0,9,
2036,150,0,685.332,0,0,0,0,0,0,22821.6,8.32197,0.987025,0.991267,0,0.541273,0,9,
2037,150,0,677.01,0,0,0,0,0,0,22544.4,8.32205,0.987025,0.991257,0,0.541268,0,9,
2038,0,0,677.01,0,0,0,0,0,0,22544.4,0,0.987025,0.991257,0,0,0,0,
2039,41.789,0,674.859,0,0,0,0,0,0,22472.8,2.15123,0.987025,0.991226,0,0.541252,0,2.50734,
2040,0,46.9029,675.696,0,0,12.3399,0,14.3931,0.836808,22500.7,0,0.986994,0.991226,0.547874,0,0,3.6,
2041,0,47.6484,676.546,0,0,12.3395,0,14.6181,0.849888,22529,0,0.986984,0.991226,0.547869,0,0,3.6,
2042,150,0,668.223,0,0,0,0,0,0,22251.8,8.32239,0.986984,0.991195,0,0.541235,0,9,
2043,121.307,0,661.621,0,0,0,0,0,0,22032,6.60186,0.986984,0.991185,0,0.54123,0,7.2784,
2044,150,0,653.299,0,0,0,0,0,0,21754.8,8.32272,0.986984,0.991175,0,0.541224,0,9,
2045,150,0,644.976,0,0,0,0,0,0,21477.7,8.32281,0.986984,0.991165,0,0.541219,0,9,
2046,0,0,644.976,0,0,0,0,0,0,21477.7,0,0.986984,0.991165,0,0,0,0,
2047,0,0,644.976,0,0,0,0,0,0,21477.7,0,0.986984,0.991165,0,0,0,0,
2048,0,0,644.976,0,0,0,0,0,0,21477.7,0,0.986984,0.991165,0,0,0,0,
2049,0,0,644.976,0,0,0,0,0,0,21477.7,0,0.986984,0.991165,0,0,0,0,
2050,0,46.9034,645.813,0,0,12.3394,0,14.3927,0.836783,21505.6,0,0.986954,0.991165,0.547852,0,0,3.6,
2051,0,76.4803,647.165,0,0,12.339,0,23.2545,1.352,21550.6,0,0.986944,0.991165,0.547847,0,0,5.37607,
2052,0,47.6611,648.015,0,0,12.3389,0,14.6212,0.850068,21578.9,0,0.986934,0.991165,0.547842,0,0,3.6,
2053,0,179.945,651.094,0,0,12.3388,0,52.9566,3.07887,21681.4,0,0.986924,0.991165,0.547836,0,0,12.0702,
2054,0,287.995,655.851,0,0,12.3387,0,81.8189,4.75691,21839.8,0,0.986914,0.991165,0.547831,0,0,18.7403,
2055,0,298.799,660.768,0,0,12.3385,0,84.5832,4.91763,22003.6,0,0.986904,0.991165,0.547825,0,0,18.7403,
2056,0,299.88,665.702,0,0,12.3384,0,84.8577,4.93359,22167.9,0,0.986894,0.991165,0.54782,0,0,18.7403,
2057,0,299.988,670.637,0,0,12.3383,0,84.8844,4.93514,22332.2,0,0.986884,0.991165,0.547815,0,0,18.7403,
2058,0,299.999,675.572,0,0,12.3382,0,84.8863,4.93525,22496.6,0,0.986874,0.991165,0.547809,0,0,18.7403,
2059,0,223.535,679.343,0,0,12.338,0,64.8619,3.77104,22622.1,0,0.986864,0.991165,0.547804,0,0,14.1524,
2060,0,78.076,680.723,0,0,12.3379,0,23.7258,1.37941,22668.1,0,0.986854,0.991165,0.547798,0,0,5.42484,
2061,122.458,0,674.053,0,0,0,0,0,0,22446,6.66991,0.986854,0.991134,0,0.541202,0,7.34746,
2062,0,0,674.053,0,0,0,0,0,0,22446,0,0.986854,0.991134,0,0,0,0,
2063,0,0,674.053,0,0,0,0,0,0,22446,0,0.986854,0.991134,0,0,0,0,
2064,0,83.4887,675.525,0,0,12.3378,0,25.3277,1.47254,22495,0,0.986823,0.991134,0.547782,0,0,5.89734,
2065,0,278.349,680.137,0,0,12.3374,0,79.3239,4.61186,22648.6,0,0.986813,0.991134,0.547776,0,0,18.7402,
2066,0,297.835,685.04,0,0,12.3373,0,84.3289,4.90284,22811.8,0,0.986803,0.991134,0.547771,0,0,18.7402,
2067,0,299.783,689.972,0,0,12.3372,0,84.8247,4.93167,22976.1,0,0.986793,0.991134,0.547766,0,0,18.7402,
2068,0,299.978,694.906,0,0,12.3371,0,84.8735,4.9345,23140.4,0,0.986783,0.991134,0.54776,0,0,18.7402,
2069,0,299.998,699.841,0,0,12.3369,0,84.8776,4.93474,23304.7,0,0.986773,0.991134,0.547755,0,0,18.7402,
2070,0,300,704.776,0,0,12.3368,0,84.8773,4.93472,23469,0,0.986763,0.991134,0.547749,0,0,18.7402,
2071,0,300,709.71,0,0,12.3367,0,84.8765,4.93468,23633.4,0,0.986753,0.991134,0.547744,0,0,18.7402,
2072,0,300,714.645,0,0,12.3366,0,84.8756,4.93463,23797.7,0,0.986743,0.991134,0.547739,0,0,18.7402,
2073,0,300,719.579,0,0,12.3365,0,84.8748,4.93458,23962,0,0.986733,0.991134,0.547733,0,0,18.7402,
2074,0,300,724.514,0,0,12.3363,0,84.874,4.93453,24126.3,0,0.986723,0.991134,0.547728,0,0,18.7402,
2075,0,300,729.448,0,0,12.3362,0,84.8731,4.93448,24290.6,0,0.986713,0.991134,0.547722,0,0,18.7402,
2076,0,300,734.383,0,0,12.3361,0,84.8723,4.93444,24455,0,0.986703,0.991134,0.547717,0,0,18.7402,
2077,0,300,739.317,0,0,12.336,0,84.8714,4.93439,24619.3,0,0.986693,0.991134,0.547712,0,0,18.7402,
2078,0,300,744.252,0,0,12.3358,0,84.8706,4.93434,24783.6,0,0.986683,0.991134,0.547706,0,0,18.7402,
2079,0,300,749.186,0,0,12.3357,0,84.8698,4.93429,24947.9,0,0.986673,0.991134,0.547701,0,0,18.7401,
2080,0,300,754.12,0,0,12.3356,0,84.8689,4.93424,25112.2,0,0.986663,0.991134,0.547695,0,0,18.7401,
2081,0,300,759.054,0,0,12.3355,0,84.8681,4.93419,25276.5,0,0.986653,0.991134,0.54769,0,0,18.7401,
2082,0,112.266,761.016,0,0,12.3354,0,33.7464,1.962,25341.8,0,0.986643,0.991134,0.547684,0,0,7.47608,
2083,0,225.207,764.813,0,0,12.3352,0,65.2967,3.79632,25468.3,0,0.986633,0.991134,0.547679,0,0,14.8279,
2084,0,73.8887,766.119,0,0,12.3351,0,22.4774,1.30683,25511.8,0,0.986623,0.991134,0.547674,0,0,5.17343,
2085,150,0,757.796,0,0,0,0,0,0,25234.6,8.32314,0.986623,0.991104,0,0.541186,0,9,
2086,150,0,749.473,0,0,0,0,0,0,24957.4,8.32339,0.986623,0.991094,0,0.541181,0,9,
2087,150,0,741.149,0,0,0,0,0,0,24680.3,8.32348,0.986623,0.991084,0,0.541175,0,9,
2088,150,0,732.826,0,0,0,0,0,0,24403.1,8.32356,0.986623,0.991074,0,0.54117,0,9,
2089,150,0,724.502,0,0,0,0,0,0,24125.9,8.32364,0.986623,0.991064,0,0.541165,0,9,
2090,150,0,716.179,0,0,0,0,0,0,23848.7,8.32372,0.986623,0.991054,0,0.541159,0,9,
2091,150,0,707.855,0,0,0,0,0,0,23571.6,8.32381,0.986623,0.991044,0,0.541154,0,9,
2092,150,0,699.531,0,0,0,0,0,0,23294.4,8.32389,0.986623,0.991034,0,0.541148,0,9,
2093,150,0,691.207,0,0,0,0,0,0,23017.2,8.32397,0.986623,0.991024,0,0.541143,0,9,
2094,150,0,682.883,0,0,0,0,0,0,22740,8.32405,0.986623,0.991014,0,0.541138,0,9,
2095,150,0,674.559,0,0,0,0,0,0,22462.8,8.32414,0.986623,0.991004,0,0.541132,0,9,
2096,53.9943,0,671.754,0,0,0,0,0,0,22369.4,2.80462,0.986623,0.990994,0,0.541127,0,3.23966,
2097,40.9935,0,669.644,0,0,0,0,0,0,22299.2,2.10963,0.986623,0.990984,0,0.541122,0,2.45961,
2098,37.6641,0,667.711,0,0,0,0,0,0,22234.8,1.93366,0.986623,0.990974,0,0.541116,0,2.25984,
2099,0,270,672.196,0,0,12.335,0,77.1421,4.485,22384.1,0,0.986592,0.990974,0.547657,0,0,18.7401,
2100,0,297,677.085,0,0,12.3346,0,84.0976,4.88939,22546.9,0,0.986582,0.990974,0.547652,0,0,18.7401,
2101,0,299.7,682.015,0,0,12.3345,0,84.785,4.92936,22711.1,0,0.986572,0.990974,0.547646,0,0,18.7401,
2102,0,299.97,686.948,0,0,12.3344,0,84.8529,4.93331,22875.4,0,0.986562,0.990974,0.547641,0,0,18.7401,
2103,0,299.997,691.882,0,0,12.3343,0,84.8589,4.93366,23039.7,0,0.986552,0.990974,0.547635,0,0,18.7401,
2104,0,300,696.815,0,0,12.3341,0,84.8588,4.93365,23203.9,0,0.986542,0.990974,0.54763,0,0,18.74,
2105,0,300,701.749,0,0,12.334,0,84.858,4.9336,23368.2,0,0.986532,0.990974,0.547625,0,0,18.74,
2106,0,68.1212,702.956,0,0,12.3339,0,20.7579,1.20685,23408.4,0,0.986522,0.990974,0.547619,0,0,4.82731,
2107,0,47.6662,703.805,0,0,12.3338,0,14.6166,0.849805,23436.7,0,0.986512,0.990974,0.547614,0,0,3.6,
2108,114.855,0,697.581,0,0,0,0,0,0,23229.4,6.22472,0.986512,0.990943,0,0.5411,0,6.89132,
2109,150,0,689.256,0,0,0,0,0,0,22952.2,8.32472,0.986512,0.990933,0,0.541094,0,9,
2110,150,0,680.931,0,0,0,0,0,0,22675,8.3248,0.986512,0.990923,0,0.541089,0,9,
2111,45.1136,0,678.602,0,0,0,0,0,0,22597.5,2.32869,0.986512,0.990913,0,0.541084,0,2.70681,
2112,125.282,0,671.764,0,0,0,0,0,0,22369.7,6.83854,0.986512,0.990903,0,0.541078,0,7.51691,
2113,150,0,663.439,0,0,0,0,0,0,22092.5,8.32505,0.986512,0.990893,0,0.541073,0,9,
2114,45.4016,0,661.095,0,0,0,0,0,0,22014.5,2.34411,0.986512,0.990883,0,0.541068,0,2.72409,
2115,138.081,0,653.492,0,0,0,0,0,0,21761.3,7.60282,0.986512,0.990873,0,0.541062,0,8.28488,
2116,150,0,645.167,0,0,0,0,0,0,21484,8.3253,0.986512,0.990863,0,0.541057,0,9,
2117,150,0,636.841,0,0,0,0,0,0,21206.8,8.32538,0.986512,0.990853,0,0.541052,0,9,
2118,150,0,628.516,0,0,0,0,0,0,20929.6,8.32546,0.986512,0.990843,0,0.541046,0,9,
2119,0,134.06,630.842,0,0,12.3336,0,40.0167,2.32655,21007.1,0,0.986481,0.990843,0.547597,0,0,9.17932,
2120,0,283.406,635.529,0,0,12.3333,0,80.6028,4.68621,21163.1,0,0.986471,0.990843,0.547592,0,0,18.74,
2121,0,236.848,639.505,0,0,12.3331,0,68.4003,3.97676,21295.5,0,0.986461,0.990843,0.547586,0,0,14.9509,
2122,0,293.685,644.345,0,0,12.333,0,83.2399,4.83953,21456.7,0,0.986451,0.990843,0.547581,0,0,18.74,
2123,0,299.368,649.269,0,0,12.3329,0,84.6896,4.92381,21620.6,0,0.986441,0.990843,0.547576,0,0,18.74,
2124,0,276.241,653.847,0,0,12.3328,0,78.7485,4.5784,21773.1,0,0.986431,0.990843,0.54757,0,0,17.3144,
2125,0,291.383,658.652,0,0,12.3327,0,82.6483,4.80513,21933.1,0,0.986421,0.990843,0.547565,0,0,18.3213,
2126,0,299.138,663.572,0,0,12.3325,0,84.6285,4.92026,22097,0,0.986411,0.990843,0.547559,0,0,18.74,
2127,0,299.914,668.504,0,0,12.3324,0,84.8251,4.93169,22261.2,0,0.986401,0.990843,0.547554,0,0,18.7399,
2128,0,299.991,673.437,0,0,12.3323,0,84.844,4.93279,22425.5,0,0.986391,0.990843,0.547549,0,0,18.7399,
2129,0,299.999,678.37,0,0,12.3322,0,84.8452,4.93286,22589.7,0,0.986381,0.990843,0.547543,0,0,18.7399,
2130,0,300,683.303,0,0,12.3321,0,84.8445,4.93282,22754,0,0.986371,0.990843,0.547538,0,0,18.7399,
2131,0,151.721,685.921,0,0,12.3319,0,45.0293,2.61798,22841.2,0,0.986361,0.990843,0.547532,0,0,9.84316,
2132,0,285.172,690.633,0,0,12.3318,0,81.048,4.71209,22998.1,0,0.986351,0.990843,0.547527,0,0,18.7399,
2133,0,298.517,695.543,0,0,12.3317,0,84.4644,4.91072,23161.6,0,0.986341,0.990843,0.547522,0,0,18.7399,
2134,0,159.66,698.291,0,0,12.3316,0,47.2646,2.74794,23253.1,0,0.986331,0.990843,0.547516,0,0,10.3195,
2135,0,285.966,703.015,0,0,12.3314,0,81.2498,4.72383,23410.4,0,0.986321,0.990843,0.547511,0,0,18.7399,
2136,0,100.194,704.772,0,0,12.3313,0,30.2219,1.75709,23468.9,0,0.986311,0.990843,0.547505,0,0,6.75153,
2137,0,47.6688,705.622,0,0,12.3312,0,14.6144,0.849673,23497.2,0,0.986301,0.990843,0.5475,0,0,3.6,
2138,150,0,697.296,0,0,0,0,0,0,23220,8.32555,0.986301,0.990812,0,0.54103,0,9,
2139,150,0,688.971,0,0,0,0,0,0,22942.7,8.3258,0.986301,0.990802,0,0.541024,0,9,
2140,150,0,680.645,0,0,0,0,0,0,22665.5,8.32588,0.986301,0.990792,0,0.541019,0,9,
2141,150,0,672.319,0,0,0,0,0,0,22388.2,8.32596,0.986301,0.990782,0,0.541014,0,9,
2142,150,0,663.993,0,0,0,0,0,0,22111,8.32605,0.986301,0.990772,0,0.541008,0,9,
2143,147.929,0,655.793,0,0,0,0,0,0,21837.9,8.19981,0.986301,0.990762,0,0.541003,0,8.87572,
2144,101.711,0,650.329,0,0,0,0,0,0,21656,5.46404,0.986301,0.990752,0,0.540998,0,6.10268,
2145,0,0,650.329,0,0,0,0,0,0,21656,0,0.986301,0.990752,0,0,0,0,
2146,0,0,650.329,0,0,0,0,0,0,21656,0,0.986301,0.990752,0,0,0,0,
2147,0,0,650.329,0,0,0,0,0,0,21656,0,0.986301,0.990752,0,0,0,0,
2148,0,81.9889,651.775,0,0,12.3311,0,24.8708,1.44598,21704.1,0,0.986271,0.990752,0.547483,0,0,5.80153,
2149,0,110.919,653.713,0,0,12.3307,0,33.3432,1.93856,21768.7,0,0.986261,0.990752,0.547478,0,0,7.46234,
2150,0,275.201,658.275,0,0,12.3306,0,78.465,4.56192,21920.6,0,0.986251,0.990752,0.547473,0,0,18.3187,
2151,0,84.7876,659.769,0,0,12.3305,0,25.6961,1.49396,21970.3,0,0.986241,0.990752,0.547467,0,0,5.82709,
2152,0,47.6697,660.619,0,0,12.3303,0,14.6136,0.849629,21998.6,0,0.986231,0.990752,0.547462,0,0,3.6,
2153,0,0,660.619,0,0,0,0,0,0,21998.6,0,0.986231,0.990752,0,0,0,0,
2154,150,0,652.293,0,0,0,0,0,0,21721.3,8.32629,0.986231,0.990722,0,0.540981,0,9,
2155,150,0,643.966,0,0,0,0,0,0,21444.1,8.32655,0.986231,0.990712,0,0.540976,0,9,
2156,150,0,635.639,0,0,0,0,0,0,21166.8,8.32663,0.986231,0.990702,0,0.54097,0,9,
2157,150,0,627.313,0,0,0,0,0,0,20889.5,8.32671,0.986231,0.990692,0,0.540965,0,9,
2158,150,0,618.986,0,0,0,0,0,0,20612.2,8.32679,0.986231,0.990682,0,0.54096,0,9,
2159,150,0,610.659,0,0,0,0,0,0,20334.9,8.32688,0.986231,0.990672,0,0.540954,0,9,
2160,150,0,602.332,0,0,0,0,0,0,20057.7,8.32696,0.986231,0.990662,0,0.540949,0,9,
2161,150,0,594.005,0,0,0,0,0,0,19780.4,8.32704,0.986231,0.990652,0,0.540944,0,9,
2162,150,0,585.678,0,0,0,0,0,0,19503.1,8.32712,0.986231,0.990642,0,0.540938,0,9,
2163,139.061,0,578.014,0,0,0,0,0,0,19247.9,7.66361,0.986231,0.990632,0,0.540933,0,8.34364,
2164,150,0,569.687,0,0,0,0,0,0,18970.6,8.32729,0.986231,0.990622,0,0.540928,0,9,
2165,150,0,561.36,0,0,0,0,0,0,18693.3,8.32737,0.986231,0.990612,0,0.540922,0,9,
2166,0,0,561.36,0,0,0,0,0,0,18693.3,0,0.986231,0.990612,0,0,0,0,
2167,0,0,561.36,0,0,0,0,0,0,18693.3,0,0.986231,0.990612,0,0,0,0,
2168,0,0,561.36,0,0,0,0,0,0,18693.3,0,0.986231,0.990612,0,0,0,0,
