Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
2169,0,151.845,563.979,0,0,12.3302,0,45.0582,2.61966,18780.5,0,0.9862,0.990612,0.547445,0,0,10.3652,
2170,0,285.185,568.691,0,0,12.3298,0,81.0383,4.71153,18937.4,0,0.98619,0.990612,0.54744,0,0,18.7398,
2171,0,298.518,573.601,0,0,12.3297,0,84.4513,4.90996,19100.9,0,0.98618,0.990612,0.547434,0,0,18.7398,
2172,0,299.852,578.53,0,0,12.3296,0,84.79,4.92965,19265.1,0,0.98617,0.990612,0.547429,0,0,18.7398,
2173,0,299.985,583.462,0,0,12.3295,0,84.8231,4.93157,19429.3,0,0.98616,0.990612,0.547424,0,0,18.7398,
2174,0,299.999,588.394,0,0,12.3294,0,84.8256,4.93172,19593.5,0,0.98615,0.990612,0.547418,0,0,18.7398,
2175,0,300,593.325,0,0,12.3292,0,84.8251,4.93169,19757.7,0,0.98614,0.990612,0.547413,0,0,18.7398,
2176,0,300,598.257,0,0,12.3291,0,84.8243,4.93165,19922,0,0.98613,0.990612,0.547407,0,0,18.7397,
2177,0,300,603.189,0,0,12.329,0,84.8235,4.9316,20086.2,0,0.98612,0.990612,0.547402,0,0,18.7397,
2178,0,175.438,606.192,0,0,12.3289,0,51.6632,3.00368,20186.2,0,0.98611,0.990612,0.547397,0,0,11.266,
2179,0,47.6712,607.042,0,0,12.3288,0,14.6122,0.849547,20214.5,0,0.9861,0.990612,0.547391,0,0,3.6,
2180,0,47.6714,607.891,0,0,12.3286,0,14.6121,0.849541,20242.8,0,0.98609,0.990612,0.547386,0,0,3.6,
2181,0,47.6715,608.741,0,0,12.3285,0,14.612,0.849535,20271.1,0,0.98608,0.990612,0.54738,0,0,3.6,
2182,150,0,600.414,0,0,0,0,0,0,19993.8,8.32745,0.98608,0.990581,0,0.540906,0,9,
2183,150,0,592.086,0,0,0,0,0,0,19716.5,8.32771,0.98608,0.990571,0,0.5409,0,9,
2184,150,0,583.758,0,0,0,0,0,0,19439.1,8.32779,0.98608,0.990561,0,0.540895,0,9,
2185,150,0,575.43,0,0,0,0,0,0,19161.8,8.32787,0.98608,0.990551,0,0.54089,0,9,
2186,150,0,567.102,0,0,0,0,0,0,18884.5,8.32795,0.98608,0.990541,0,0.540884,0,9,
2187,150,0,558.774,0,0,0,0,0,0,18607.2,8.32804,0.98608,0.990531,0,0.540879,0,9,
2188,150,0,550.446,0,0,0,0,0,0,18329.9,8.32812,0.98608,0.990521,0,0.540874,0,9,
2189,150,0,542.118,0,0,0,0,0,0,18052.5,8.3282,0.98608,0.990511,0,0.540868,0,9,
2190,150,0,533.79,0,0,0,0,0,0,17775.2,8.32828,0.98608,0.990501,0,0.540863,0,9,
2191,145.733,0,525.721,0,0,0,0,0,0,17506.5,8.06842,0.98608,0.990491,0,0.540858,0,8.74396,
2192,104.782,0,520.079,0,0,0,0,0,0,17318.6,5.64246,0.98608,0.990481,0,0.540852,0,6.28695,
2193,0,0,520.079,0,0,0,0,0,0,17318.6,0,0.98608,0.990481,0,0,0,0,
2194,0,0,520.079,0,0,0,0,0,0,17318.6,0,0.98608,0.990481,0,0,0,0,
2195,0,0,520.079,0,0,0,0,0,0,17318.6,0,0.98608,0.990481,0,0,0,0,
2196,0,270,524.561,0,0,12.3284,0,77.1008,4.4826,17467.9,0,0.986049,0.990481,0.547364,0,0,18.7397,
2197,0,109.937,526.483,0,0,12.328,0,33.0509,1.92156,17531.9,0,0.986039,0.990481,0.547358,0,0,7.33591,
2198,0,280.994,531.131,0,0,12.3279,0,79.9458,4.64801,17686.7,0,0.986029,0.990481,0.547353,0,0,18.7397,
2199,0,298.099,536.034,0,0,12.3278,0,84.3311,4.90297,17849.9,0,0.986019,0.990481,0.547348,0,0,18.7397,
2200,0,299.81,540.962,0,0,12.3277,0,84.7659,4.92825,18014,0,0.986009,0.990481,0.547342,0,0,18.7397,
2201,0,299.981,545.893,0,0,12.3275,0,84.8086,4.93073,18178.2,0,0.985999,0.990481,0.547337,0,0,18.7397,
2202,0,299.998,550.824,0,0,12.3274,0,84.8121,4.93093,18342.4,0,0.985989,0.990481,0.547331,0,0,18.7396,
2203,0,300,555.755,0,0,12.3273,0,84.8117,4.93091,18506.6,0,0.985979,0.990481,0.547326,0,0,18.7396,
2204,0,300,560.686,0,0,12.3272,0,84.8109,4.93087,18670.8,0,0.985969,0.990481,0.547321,0,0,18.7396,
2205,0,300,565.616,0,0,12.327,0,84.8101,4.93082,18835,0,0.985959,0.990481,0.547315,0,0,18.7396,
2206,0,300,570.547,0,0,12.3269,0,84.8092,4.93077,18999.2,0,0.985949,0.990481,0.54731,0,0,18.7396,
2207,0,300,575.478,0,0,12.3268,0,84.8084,4.93072,19163.4,0,0.985939,0.990481,0.547305,0,0,18.7396,
2208,0,129.794,577.732,0,0,12.3267,0,38.7734,2.25426,19238.5,0,0.985929,0.990481,0.547299,0,0,8.52723,
2209,115.767,0,571.451,0,0,0,0,0,0,19029.3,6.28107,0.985929,0.99045,0,0.540836,0,6.94599,
2210,149.32,0,563.164,0,0,0,0,0,0,18753.4,8.28726,0.985929,0.99044,0,0.54083,0,8.95919,
2211,150,0,554.835,0,0,0,0,0,0,18476,8.32887,0.985929,0.99043,0,0.540825,0,9,
2212,150,0,546.506,0,0,0,0,0,0,18198.6,8.32895,0.985929,0.99042,0,0.54082,0,9,
2213,150,0,538.177,0,0,0,0,0,0,17921.3,8.32903,0.985929,0.99041,0,0.540814,0,9,
2214,150,0,529.848,0,0,0,0,0,0,17643.9,8.32912,0.985929,0.9904,0,0.540809,0,9,
2215,115.07,0,523.607,0,0,0,0,0,0,17436.1,6.2408,0.985929,0.99039,0,0.540804,0,6.90418,
2216,75.9475,0,519.598,0,0,0,0,0,0,17302.6,4.00905,0.985929,0.99038,0,0.540798,0,4.55685,
2217,0,0,519.598,0,0,0,0,0,0,17302.6,0,0.985929,0.99038,0,0,0,0,
2218,0,0,519.598,0,0,0,0,0,0,17302.6,0,0.985929,0.99038,0,0,0,0,
2219,0,210.335,523.158,0,0,12.3266,0,61.2364,3.56026,17421.2,0,0.985899,0.99038,0.547283,0,0,14.3957,
2220,0,291.033,527.956,0,0,12.3262,0,82.5154,4.79741,17580.9,0,0.985889,0.99038,0.547277,0,0,18.7396,
2221,0,299.103,532.873,0,0,12.3261,0,84.5751,4.91716,17744.7,0,0.985879,0.99038,0.547272,0,0,18.7396,
2222,0,299.91,537.802,0,0,12.3259,0,84.7797,4.92905,17908.8,0,0.985869,0.99038,0.547266,0,0,18.7396,
2223,0,299.991,542.732,0,0,12.3258,0,84.7994,4.93019,18073,0,0.985859,0.99038,0.547261,0,0,18.7395,
2224,0,299.999,547.662,0,0,12.3257,0,84.8006,4.93027,18237.2,0,0.985849,0.99038,0.547256,0,0,18.7395,
2225,0,225.177,551.455,0,0,12.3256,0,65.2375,3.79288,18363.5,0,0.985839,0.99038,0.54725,0,0,14.2502,
2226,0,196.069,554.789,0,0,12.3255,0,57.3416,3.33382,18474.5,0,0.985829,0.99038,0.547245,0,0,12.5037,
2227,0,289.607,559.565,0,0,12.3253,0,82.1442,4.77582,18633.5,0,0.985819,0.99038,0.547239,0,0,18.7395,
2228,0,298.961,564.48,0,0,12.3252,0,84.533,4.91471,18797.2,0,0.985809,0.99038,0.547234,0,0,18.7395,
2229,0,129.742,566.733,0,0,12.3251,0,38.7535,2.25311,18872.2,0,0.985799,0.99038,0.547229,0,0,8.52403,
2230,148.229,0,558.511,0,0,0,0,0,0,18598.4,8.22133,0.985799,0.99035,0,0.540782,0,8.89377,
2231,150,0,550.182,0,0,0,0,0,0,18321.1,8.32962,0.985799,0.99034,0,0.540776,0,9,
2232,150,0,541.852,0,0,0,0,0,0,18043.7,8.3297,0.985799,0.99033,0,0.540771,0,9,
2233,150,0,533.522,0,0,0,0,0,0,17766.3,8.32978,0.985799,0.99032,0,0.540766,0,9,
2234,150,0,525.192,0,0,0,0,0,0,17488.9,8.32986,0.985799,0.99031,0,0.54076,0,9,
2235,150,0,516.862,0,0,0,0,0,0,17211.5,8.32995,0.985799,0.9903,0,0.540755,0,9,
2236,150,0,508.532,0,0,0,0,0,0,16934.1,8.33003,0.985799,0.99029,0,0.54075,0,9,
2237,127.355,0,501.567,0,0,0,0,0,0,16702.2,6.96578,0.985799,0.99028,0,0.540744,0,7.64131,
2238,140.459,0,493.816,0,0,0,0,0,0,16444.1,7.75073,0.985799,0.99027,0,0.540739,0,8.42755,
2239,91.7978,0,488.916,0,0,0,0,0,0,16280.9,4.9002,0.985799,0.99026,0,0.540734,0,5.50787,
2240,0,0,488.916,0,0,0,0,0,0,16280.9,0,0.985799,0.99026,0,0,0,0,
2241,0,165.901,491.764,0,0,12.325,0,48.9885,2.84817,16375.7,0,0.985768,0.99026,0.547212,0,0,11.3149,
2242,0,63.0513,492.882,0,0,12.3246,0,19.2286,1.11794,16413,0,0.985758,0.99026,0.547207,0,0,4.52255,
2243,0,47.6755,493.731,0,0,12.3245,0,14.6084,0.849328,16441.2,0,0.985748,0.99026,0.547201,0,0,3.6,
2244,0,187.045,496.92,0,0,12.3244,0,54.8566,3.18933,16547.5,0,0.985738,0.99026,0.547196,0,0,12.5493,
2245,0,288.704,501.682,0,0,12.3242,0,81.9054,4.76194,16706,0,0.985728,0.99026,0.54719,0,0,18.7395,
2246,0,144.113,504.174,0,0,12.3241,0,42.8475,2.49113,16789,0,0.985718,0.99026,0.547185,0,0,9.38621,
2247,0,0,504.174,0,0,0,0,0,0,16789,0,0.985718,0.99026,0,0,0,0,
2248,111.464,0,498.142,0,0,0,0,0,0,16588.1,6.0312,0.985718,0.990229,0,0.540717,0,6.68784,
2249,0,0,498.142,0,0,0,0,0,0,16588.1,0,0.985718,0.990229,0,0,0,0,
2250,0,0,498.142,0,0,0,0,0,0,16588.1,0,0.985718,0.990229,0,0,0,0,
2251,0,0,498.142,0,0,0,0,0,0,16588.1,0,0.985718,0.990229,0,0,0,0,
2252,0,123.957,500.299,0,0,12.324,0,37.0899,2.15639,16659.9,0,0.985687,0.990229,0.547168,0,0,8.51254,
2253,0,282.396,504.966,0,0,12.3236,0,80.2795,4.66741,16815.4,0,0.985677,0.990229,0.547163,0,0,18.7394,
2254,0,298.24,509.869,0,0,12.3235,0,84.3376,4.90335,16978.7,0,0.985667,0.990229,0.547158,0,0,18.7394,
2255,0,128.712,512.105,0,0,12.3234,0,38.4531,2.23565,17053.1,0,0.985657,0.990229,0.547152,0,0,8.46215,
2256,0,48.6245,512.971,0,0,12.3232,0,14.8934,0.865895,17081.9,0,0.985647,0.990229,0.547147,0,0,3.65687,
2257,0,47.6769,513.82,0,0,12.3231,0,14.6072,0.849258,17110.2,0,0.985637,0.990229,0.547141,0,0,3.6,
2258,0,47.677,514.67,0,0,12.323,0,14.6071,0.849252,17138.5,0,0.985627,0.990229,0.547136,0,0,3.6,
2259,0,47.6771,515.519,0,0,12.3229,0,14.607,0.849246,17166.8,0,0.985617,0.990229,0.547131,0,0,3.6,
2260,0,47.6772,516.368,0,0,12.3228,0,14.6069,0.84924,17195.1,0,0.985607,0.990229,0.547125,0,0,3.6,
2261,0,47.6774,517.217,0,0,12.3226,0,14.6068,0.849233,17223.3,0,0.985597,0.990229,0.54712,0,0,3.6,
2262,110.753,0,511.227,0,0,0,0,0,0,17023.9,5.99001,0.985597,0.990198,0,0.540701,0,6.6452,
2263,0,0,511.227,0,0,0,0,0,0,17023.9,0,0.985597,0.990198,0,0,0,0,
2264,0,119.021,513.301,0,0,12.3225,0,35.664,2.07349,17092.9,0,0.985566,0.990198,0.547103,0,0,8.18894,
2265,0,281.902,517.96,0,0,12.3221,0,80.1427,4.65946,17248.1,0,0.985556,0.990198,0.547098,0,0,18.7393,
2266,0,298.19,522.862,0,0,12.322,0,84.315,4.90203,17411.3,0,0.985546,0.990198,0.547093,0,0,18.7393,
2267,0,299.819,527.788,0,0,12.3219,0,84.7287,4.92609,17575.3,0,0.985536,0.990198,0.547087,0,0,18.7393,
2268,0,299.982,532.717,0,0,12.3218,0,84.7693,4.92845,17739.5,0,0.985526,0.990198,0.547082,0,0,18.7393,
2269,0,299.998,537.645,0,0,12.3217,0,84.7726,4.92864,17903.6,0,0.985516,0.990198,0.547076,0,0,18.7393,
2270,0,300,542.574,0,0,12.3215,0,84.7722,4.92861,18067.7,0,0.985506,0.990198,0.547071,0,0,18.7393,
2271,0,300,547.503,0,0,12.3214,0,84.7714,4.92857,18231.8,0,0.985496,0.990198,0.547066,0,0,18.7393,
2272,0,300,552.431,0,0,12.3213,0,84.7705,4.92852,18396,0,0.985486,0.990198,0.54706,0,0,18.7393,
2273,0,300,557.36,0,0,12.3212,0,84.7697,4.92847,18560.1,0,0.985476,0.990198,0.547055,0,0,18.7393,
2274,0,300,562.288,0,0,12.3211,0,84.7689,4.92842,18724.2,0,0.985466,0.990198,0.547049,0,0,18.7393,
2275,0,300,567.216,0,0,12.3209,0,84.768,4.92837,18888.3,0,0.985456,0.990198,0.547044,0,0,18.7393,
2276,0,300,572.145,0,0,12.3208,0,84.7672,4.92832,19052.4,0,0.985446,0.990198,0.547039,0,0,18.7392,
2277,0,300,577.073,0,0,12.3207,0,84.7663,4.92828,19216.5,0,0.985436,0.990198,0.547033,0,0,18.7392,
2278,0,300,582.001,0,0,12.3206,0,84.7655,4.92823,19380.6,0,0.985426,0.990198,0.547028,0,0,18.7392,
2279,0,300,586.929,0,0,12.3204,0,84.7647,4.92818,19544.7,0,0.985416,0.990198,0.547022,0,0,18.7392,
2280,0,300,591.857,0,0,12.3203,0,84.7638,4.92813,19708.9,0,0.985406,0.990198,0.547017,0,0,18.7392,
2281,0,209.367,595.401,0,0,12.3202,0,60.9424,3.54316,19826.8,0,0.985396,0.990198,0.547012,0,0,13.3012,
2282,0,0,595.401,0,0,0,0,0,0,19826.8,0,0.985396,0.990198,0,0,0,0,
2283,0,0,595.401,0,0,0,0,0,0,19826.8,0,0.985396,0.990198,0,0,0,0,
2284,0,0,595.401,0,0,0,0,0,0,19826.8,0,0.985396,0.990198,0,0,0,0,
2285,0,64.2848,596.54,0,0,12.3201,0,19.5902,1.13896,19864.8,0,0.985366,0.990198,0.546995,0,0,4.68269,
2286,0,47.6803,597.389,0,0,12.3197,0,14.6042,0.849083,19893,0,0.985356,0.990198,0.54699,0,0,3.6,
2287,0,47.6804,598.238,0,0,12.3196,0,14.6041,0.849077,19921.3,0,0.985346,0.990198,0.546984,0,0,3.6,
2288,0,138.032,600.627,0,0,12.3195,0,41.1032,2.38972,20000.9,0,0.985336,0.990198,0.546979,0,0,9.29152,
2289,0,283.803,605.314,0,0,12.3193,0,80.614,4.68686,20157,0,0.985326,0.990198,0.546974,0,0,18.7392,
2290,0,298.38,610.218,0,0,12.3192,0,84.3442,4.90373,20320.3,0,0.985316,0.990198,0.546968,0,0,18.7392,
2291,0,299.838,615.143,0,0,12.3191,0,84.7142,4.92525,20484.3,0,0.985306,0.990198,0.546963,0,0,18.7391,
2292,0,299.984,620.071,0,0,12.319,0,84.7505,4.92735,20648.4,0,0.985296,0.990198,0.546957,0,0,18.7391,
2293,0,299.998,624.998,0,0,12.3189,0,84.7533,4.92752,20812.4,0,0.985286,0.990198,0.546952,0,0,18.7391,
2294,0,300,629.926,0,0,12.3187,0,84.7529,4.92749,20976.5,0,0.985276,0.990198,0.546947,0,0,18.7391,
2295,0,300,634.853,0,0,12.3186,0,84.7521,4.92745,21140.6,0,0.985266,0.990198,0.546941,0,0,18.7391,
2296,0,0,634.853,0,0,0,0,0,0,21140.6,0,0.985266,0.990198,0,0,0,0,
2297,0,270,639.332,0,0,12.3185,0,77.0389,4.47901,21289.8,0,0.985235,0.990198,0.546925,0,0,18.7391,
2298,0,297,644.215,0,0,12.3181,0,83.9851,4.88285,21452.4,0,0.985225,0.990198,0.546919,0,0,18.7391,
2299,0,299.7,649.138,0,0,12.318,0,84.6716,4.92277,21616.3,0,0.985215,0.990198,0.546914,0,0,18.7391,
2300,0,203.65,652.59,0,0,12.3179,0,59.3768,3.45214,21731.2,0,0.985205,0.990198,0.546909,0,0,12.9581,
2301,0,47.6822,653.439,0,0,12.3178,0,14.6025,0.848983,21759.5,0,0.985195,0.990198,0.546903,0,0,3.6,
2302,150,0,645.108,0,0,0,0,0,0,21482.1,8.33086,0.985195,0.990167,0,0.540684,0,9,
2303,150,0,636.777,0,0,0,0,0,0,21204.7,8.33112,0.985195,0.990158,0,0.540679,0,9,
2304,150,0,628.446,0,0,0,0,0,0,20927.2,8.3312,0.985195,0.990148,0,0.540674,0,9,
2305,150,0,620.114,0,0,0,0,0,0,20649.8,8.33128,0.985195,0.990138,0,0.540668,0,9,
2306,91.6286,0,615.223,0,0,0,0,0,0,20486.9,4.89123,0.985195,0.990128,0,0.540663,0,5.49772,
2307,76.0947,0,611.205,0,0,0,0,0,0,20353.1,4.01828,0.985195,0.990117,0,0.540657,0,4.56568,
2308,0,0,611.205,0,0,0,0,0,0,20353.1,0,0.985195,0.990117,0,0,0,0,
2309,0,0,611.205,0,0,0,0,0,0,20353.1,0,0.985195,0.990117,0,0,0,0,
2310,0,0,611.205,0,0,0,0,0,0,20353.1,0,0.985195,0.990117,0,0,0,0,
2311,0,98.4306,612.93,0,0,12.3176,0,29.6733,1.72519,20410.6,0,0.985164,0.990117,0.546887,0,0,6.85253,
2312,0,205.476,616.411,0,0,12.3173,0,59.8707,3.48085,20526.5,0,0.985154,0.990117,0.546881,0,0,13.5601,
2313,0,203.913,619.867,0,0,12.3171,0,59.445,3.4561,20641.6,0,0.985144,0.990117,0.546876,0,0,12.9738,
2314,0,222.71,623.619,0,0,12.317,0,64.5297,3.75172,20766.5,0,0.985134,0.990117,0.54687,0,0,14.1927,
2315,0,195.027,626.934,0,0,12.3169,0,57.0163,3.3149,20876.9,0,0.985124,0.990117,0.546865,0,0,12.4406,
2316,0,289.503,631.705,0,0,12.3168,0,82.0605,4.77096,21035.8,0,0.985114,0.990117,0.54686,0,0,18.739,
2317,0,298.95,636.616,0,0,12.3167,0,84.4716,4.91114,21199.3,0,0.985104,0.990117,0.546854,0,0,18.739,
2318,0,299.895,641.541,0,0,12.3165,0,84.7111,4.92506,21363.3,0,0.985094,0.990117,0.546849,0,0,18.739,
2319,0,299.99,646.467,0,0,12.3164,0,84.7343,4.92641,21527.4,0,0.985084,0.990117,0.546843,0,0,18.739,
2320,0,36.9529,647.127,0,0,12.3163,0,11.3527,0.660038,21549.3,0,0.985074,0.990117,0.546838,0,0,2.95615,
2321,150,0,638.796,0,0,0,0,0,0,21271.9,8.33153,0.985074,0.990087,0,0.540641,0,9,
2322,150,0,630.464,0,0,0,0,0,0,20994.5,8.33178,0.985074,0.990077,0,0.540636,0,9,
2323,150,0,622.132,0,0,0,0,0,0,20717,8.33187,0.985074,0.990067,0,0.54063,0,9,
2324,150,0,613.8,0,0,0,0,0,0,20439.5,8.33195,0.985074,0.990057,0,0.540625,0,9,
2325,150,0,605.468,0,0,0,0,0,0,20162.1,8.33203,0.985074,0.990047,0,0.54062,0,9,
2326,150,0,597.136,0,0,0,0,0,0,19884.6,8.33211,0.985074,0.990037,0,0.540614,0,9,
2327,150,0,588.804,0,0,0,0,0,0,19607.2,8.3322,0.985074,0.990027,0,0.540609,0,9,
2328,150,0,580.472,0,0,0,0,0,0,19329.7,8.33228,0.985074,0.990017,0,0.540604,0,9,
2329,150,0,572.139,0,0,0,0,0,0,19052.2,8.33236,0.985074,0.990007,0,0.540598,0,9,
2330,150,0,563.807,0,0,0,0,0,0,18774.8,8.33244,0.985074,0.989997,0,0.540593,0,9,
2331,101.312,0,558.361,0,0,0,0,0,0,18593.4,5.44525,0.985074,0.989987,0,0.540588,0,6.07875,
2332,0,0,558.361,0,0,0,0,0,0,18593.4,0,0.985074,0.989987,0,0,0,0,
2333,98.1781,0,553.096,0,0,0,0,0,0,18418.1,5.26545,0.985074,0.989956,0,0.540571,0,5.89069,
2334,87.7569,0,548.423,0,0,0,0,0,0,18262.5,4.67281,0.985074,0.989946,0,0.540566,0,5.26541,
2335,150,0,540.09,0,0,0,0,0,0,17985,8.33294,0.985074,0.989936,0,0.54056,0,9,
2336,150,0,531.757,0,0,0,0,0,0,17707.5,8.33303,0.985074,0.989926,0,0.540555,0,9,
2337,150,0,523.424,0,0,0,0,0,0,17430,8.33311,0.985074,0.989916,0,0.54055,0,9,
2338,0,0,523.424,0,0,0,0,0,0,17430,0,0.985074,0.989916,0,0,0,0,
2339,0,98.2402,525.146,0,0,12.3162,0,29.6142,1.72175,17487.4,0,0.985044,0.989916,0.546822,0,0,6.84018,
2340,0,279.824,529.772,0,0,12.3158,0,79.5657,4.62591,17641.4,0,0.985034,0.989916,0.546816,0,0,18.7389,
2341,0,297.982,534.668,0,0,12.3157,0,84.2186,4.89643,17804.5,0,0.985024,0.989916,0.546811,0,0,18.7389,
2342,0,299.798,539.591,0,0,12.3156,0,84.6797,4.92324,17968.4,0,0.985014,0.989916,0.546805,0,0,18.7389,
2343,0,299.98,544.517,0,0,12.3154,0,84.7251,4.92588,18132.4,0,0.985004,0.989916,0.5468,0,0,18.7389,
2344,0,196.399,547.854,0,0,12.3153,0,57.3849,3.33633,18243.5,0,0.984994,0.989916,0.546795,0,0,12.5229,
2345,95.2988,0,542.752,0,0,0,0,0,0,18073.7,5.10122,0.984994,0.989885,0,0.540533,0,5.71793,
2346,150,0,534.419,0,0,0,0,0,0,17796.2,8.33345,0.984994,0.989875,0,0.540528,0,9,
2347,150,0,526.085,0,0,0,0,0,0,17518.6,8.33353,0.984994,0.989865,0,0.540523,0,9,
2348,150,0,517.752,0,0,0,0,0,0,17241.1,8.33361,0.984994,0.989855,0,0.540517,0,9,
2349,64.5589,0,514.369,0,0,0,0,0,0,17128.5,3.38245,0.984994,0.989845,0,0.540512,0,3.87353,
2350,150,0,506.036,0,0,0,0,0,0,16851,8.33378,0.984994,0.989835,0,0.540507,0,9,
2351,150,0,497.702,0,0,0,0,0,0,16573.5,8.33386,0.984994,0.989825,0,0.540501,0,9,
2352,150,0,489.368,0,0,0,0,0,0,16295.9,8.33394,0.984994,0.989815,0,0.540496,0,9,
2353,150,0,481.034,0,0,0,0,0,0,16018.4,8.33402,0.984994,0.989805,0,0.54049,0,9,
2354,150,0,472.7,0,0,0,0,0,0,15740.9,8.33411,0.984994,0.989795,0,0.540485,0,9,
2355,150,0,464.366,0,0,0,0,0,0,15463.4,8.33419,0.984994,0.989785,0,0.54048,0,9,
2356,150,0,456.031,0,0,0,0,0,0,15185.8,8.33427,0.984994,0.989775,0,0.540474,0,9,
2357,150,0,447.697,0,0,0,0,0,0,14908.3,8.33435,0.984994,0.989765,0,0.540469,0,9,
2358,150,0,439.362,0,0,0,0,0,0,14630.8,8.33444,0.984994,0.989755,0,0.540464,0,9,
2359,150,0,431.028,0,0,0,0,0,0,14353.2,8.33452,0.984994,0.989745,0,0.540458,0,9,
2360,150,0,422.693,0,0,0,0,0,0,14075.7,8.3346,0.984994,0.989735,0,0.540453,0,9,
2361,150,0,414.359,0,0,0,0,0,0,13798.1,8.33468,0.984994,0.989725,0,0.540448,0,9,
2362,116.333,0,408.04,0,0,0,0,0,0,13587.7,6.31894,0.984994,0.989715,0,0.540442,0,6.97995,
2363,0,0,408.04,0,0,0,0,0,0,13587.7,0,0.984994,0.989715,0,0,0,0,
2364,0,270,412.518,0,0,12.3152,0,77.0182,4.4778,13736.8,0,0.984963,0.989715,0.546778,0,0,18.7389,
2365,0,297,417.399,0,0,12.3148,0,83.9626,4.88155,13899.4,0,0.984953,0.989715,0.546773,0,0,18.7389,
2366,0,299.7,422.321,0,0,12.3147,0,84.6489,4.92145,14063.3,0,0.984943,0.989715,0.546767,0,0,18.7389,
2367,0,299.97,427.246,0,0,12.3146,0,84.7167,4.92539,14227.3,0,0.984933,0.989715,0.546762,0,0,18.7389,
2368,0,299.997,432.172,0,0,12.3145,0,84.7227,4.92574,14391.3,0,0.984923,0.989715,0.546757,0,0,18.7389,
2369,0,300,437.097,0,0,12.3143,0,84.7226,4.92573,14555.3,0,0.984913,0.989715,0.546751,0,0,18.7389,
2370,0,300,442.023,0,0,12.3142,0,84.7218,4.92569,14719.4,0,0.984903,0.989715,0.546746,0,0,18.7389,
2371,0,300,446.949,0,0,12.3141,0,84.721,4.92564,14883.4,0,0.984893,0.989715,0.54674,0,0,18.7388,
2372,0,300,451.874,0,0,12.314,0,84.7201,4.92559,15047.4,0,0.984883,0.989715,0.546735,0,0,18.7388,
2373,150,0,443.539,0,0,0,0,0,0,14769.9,8.33485,0.984883,0.989685,0,0.540426,0,9,
2374,150,0,435.204,0,0,0,0,0,0,14492.3,8.3351,0.984883,0.989675,0,0.540421,0,9,
2375,150,0,426.869,0,0,0,0,0,0,14214.7,8.33518,0.984883,0.989665,0,0.540415,0,9,
2376,150,0,418.534,0,0,0,0,0,0,13937.2,8.33527,0.984883,0.989655,0,0.54041,0,9,
2377,150,0,410.199,0,0,0,0,0,0,13659.6,8.33535,0.984883,0.989645,0,0.540405,0,9,
2378,150,0,401.863,0,0,0,0,0,0,13382,8.33543,0.984883,0.989635,0,0.540399,0,9,
2379,108.681,0,395.99,0,0,0,0,0,0,13186.5,5.87304,0.984883,0.989625,0,0.540394,0,6.52085,
2380,46.3087,0,393.595,0,0,0,0,0,0,13106.7,2.39551,0.984883,0.989615,0,0.540388,0,2.77852,
2381,51.8607,0,390.901,0,0,0,0,0,0,13017,2.69341,0.984883,0.989605,0,0.540383,0,3.11164,
2382,0,0,390.901,0,0,0,0,0,0,13017,0,0.984883,0.989605,0,0,0,0,
2383,0,270,395.378,0,0,12.3139,0,77.0098,4.47732,13166.1,0,0.984852,0.989605,0.546718,0,0,18.7388,
2384,0,297,400.259,0,0,12.3135,0,83.9534,4.88101,13328.6,0,0.984842,0.989605,0.546713,0,0,18.7388,
2385,0,299.7,405.18,0,0,12.3134,0,84.6396,4.92091,13492.5,0,0.984832,0.989605,0.546708,0,0,18.7388,
2386,0,299.97,410.105,0,0,12.3132,0,84.7074,4.92485,13656.5,0,0.984822,0.989605,0.546702,0,0,18.7388,
2387,0,299.997,415.03,0,0,12.3131,0,84.7135,4.9252,13820.5,0,0.984812,0.989605,0.546697,0,0,18.7388,
2388,0,300,419.956,0,0,12.313,0,84.7133,4.92519,13984.5,0,0.984802,0.989605,0.546692,0,0,18.7388,
2389,0,300,424.881,0,0,12.3129,0,84.7126,4.92515,14148.5,0,0.984792,0.989605,0.546686,0,0,18.7388,
2390,0,300,429.806,0,0,12.3128,0,84.7117,4.9251,14312.5,0,0.984782,0.989605,0.546681,0,0,18.7388,
2391,0,300,434.731,0,0,12.3126,0,84.7109,4.92505,14476.5,0,0.984772,0.989605,0.546675,0,0,18.7388,
2392,0,300,439.656,0,0,12.3125,0,84.7101,4.925,14640.5,0,0.984762,0.989605,0.54667,0,0,18.7388,
2393,0,300,444.581,0,0,12.3124,0,84.7092,4.92495,14804.5,0,0.984752,0.989605,0.546665,0,0,18.7387,
2394,0,300,449.506,0,0,12.3123,0,84.7084,4.92491,14968.5,0,0.984742,0.989605,0.546659,0,0,18.7387,
2395,0,80.0064,450.916,0,0,12.3121,0,24.2471,1.40971,15015.5,0,0.984732,0.989605,0.546654,0,0,5.53911,
2396,0,278.001,455.513,0,0,12.312,0,79.0707,4.59713,15168.6,0,0.984722,0.989605,0.546648,0,0,18.7387,
2397,0,297.8,460.405,0,0,12.3119,0,84.1464,4.89223,15331.5,0,0.984712,0.989605,0.546643,0,0,18.7387,
2398,0,299.78,465.326,0,0,12.3118,0,84.6491,4.92146,15495.4,0,0.984702,0.989605,0.546638,0,0,18.7387,
2399,0,299.978,470.251,0,0,12.3117,0,84.6986,4.92434,15659.3,0,0.984692,0.989605,0.546632,0,0,18.7387,
2400,0,299.998,475.175,0,0,12.3115,0,84.7028,4.92458,15823.3,0,0.984682,0.989605,0.546627,0,0,18.7387,
2401,0,60.8449,476.254,0,0,12.3114,0,18.5485,1.0784,15859.2,0,0.984672,0.989605,0.546622,0,0,4.38938,
2402,150,0,467.918,0,0,0,0,0,0,15581.7,8.33576,0.984672,0.989574,0,0.540367,0,9,
2403,150,0,459.582,0,0,0,0,0,0,15304.1,8.33601,0.984672,0.989564,0,0.540361,0,9,
2404,106.215,0,453.851,0,0,0,0,0,0,15113.3,5.73048,0.984672,0.989554,0,0.540356,0,6.3729,
2405,0,0,453.851,0,0,0,0,0,0,15113.3,0,0.984672,0.989554,0,0,0,0,
2406,0,0,453.851,0,0,0,0,0,0,15113.3,0,0.984672,0.989554,0,0,0,0,
2407,0,0,453.851,0,0,0,0,0,0,15113.3,0,0.984672,0.989554,0,0,0,0,
2408,0,270,458.328,0,0,12.3113,0,76.9939,4.47639,15262.3,0,0.984642,0.989554,0.546605,0,0,18.7387,
2409,0,297,463.208,0,0,12.3109,0,83.936,4.88,15424.8,0,0.984632,0.989554,0.5466,0,0,18.7387,
2410,0,299.7,468.128,0,0,12.3108,0,84.6221,4.91989,15588.7,0,0.984622,0.989554,0.546594,0,0,18.7386,
2411,0,299.97,473.052,0,0,12.3107,0,84.6899,4.92383,15752.6,0,0.984612,0.989554,0.546589,0,0,18.7386,
2412,0,299.997,477.976,0,0,12.3106,0,84.6959,4.92418,15916.6,0,0.984602,0.989554,0.546583,0,0,18.7386,
2413,0,300,482.9,0,0,12.3104,0,84.6957,4.92417,16080.6,0,0.984592,0.989554,0.546578,0,0,18.7386,
2414,0,300,487.824,0,0,12.3103,0,84.695,4.92413,16244.5,0,0.984582,0.989554,0.546573,0,0,18.7386,
2415,0,300,492.748,0,0,12.3102,0,84.6941,4.92408,16408.5,0,0.984572,0.989554,0.546567,0,0,18.7386,
2416,0,300,497.672,0,0,12.3101,0,84.6933,4.92403,16572.5,0,0.984562,0.989554,0.546562,0,0,18.7386,
2417,0,119.84,499.757,0,0,12.31,0,35.8636,2.08509,16641.9,0,0.984552,0.989554,0.546557,0,0,7.92902,
2418,0,47.6902,500.606,0,0,12.3098,0,14.5955,0.848575,16670.2,0,0.984542,0.989554,0.546551,0,0,3.6,
2419,0,32.8189,501.192,0,0,12.3097,0,10.09,0.586628,16689.7,0,0.984532,0.989554,0.546546,0,0,2.70772,
2420,150,0,492.856,0,0,0,0,0,0,16412.1,8.33618,0.984532,0.989523,0,0.54034,0,9,
2421,150,0,484.52,0,0,0,0,0,0,16134.5,8.33643,0.984532,0.989513,0,0.540334,0,9,
2422,150,0,476.183,0,0,0,0,0,0,15856.9,8.33651,0.984532,0.989503,0,0.540329,0,9,
2423,150,0,467.847,0,0,0,0,0,0,15579.3,8.3366,0.984532,0.989493,0,0.540324,0,9,
2424,83.9916,0,463.384,0,0,0,0,0,0,15430.7,4.46265,0.984532,0.989483,0,0.540318,0,5.0395,
2425,0,0,463.384,0,0,0,0,0,0,15430.7,0,0.984532,0.989483,0,0,0,0,
2426,49.279,0,460.829,0,0,0,0,0,0,15345.6,2.55494,0.984532,0.989453,0,0.540302,0,2.95674,
2427,0,0,460.829,0,0,0,0,0,0,15345.6,0,0.984532,0.989453,0,0,0,0,
2428,0,270,465.305,0,0,12.3096,0,76.9832,4.47577,15494.7,0,0.984501,0.989453,0.546529,0,0,18.7386,
2429,0,297,470.184,0,0,12.3092,0,83.9244,4.87932,15657.1,0,0.984491,0.989453,0.546524,0,0,18.7386,
2430,0,179.901,473.255,0,0,12.3091,0,52.8171,3.07076,15759.4,0,0.984481,0.989453,0.546518,0,0,11.5326,
2431,0,71.5906,474.519,0,0,12.309,0,21.7476,1.2644,15801.5,0,0.984471,0.989453,0.546513,0,0,5.03397,
2432,0,47.6911,475.368,0,0,12.3089,0,14.5946,0.848525,15829.7,0,0.984461,0.989453,0.546508,0,0,3.6,
2433,0,248.461,479.516,0,0,12.3087,0,71.3404,4.1477,15967.9,0,0.984451,0.989453,0.546502,0,0,16.8287,
2434,0,177.085,482.541,0,0,12.3086,0,52.0352,3.0253,16068.6,0,0.984441,0.989453,0.546497,0,0,11.3636,
2435,0,267.799,486.983,0,0,12.3085,0,76.4043,4.44211,16216.5,0,0.984431,0.989453,0.546492,0,0,17.3602,
2436,0,296.78,491.859,0,0,12.3084,0,83.8626,4.87573,16378.9,0,0.984421,0.989453,0.546486,0,0,18.7385,
2437,0,299.678,496.777,0,0,12.3082,0,84.5989,4.91854,16542.7,0,0.984411,0.989453,0.546481,0,0,18.7385,
2438,0,299.968,501.7,0,0,12.3081,0,84.6717,4.92278,16706.6,0,0.984401,0.989453,0.546475,0,0,18.7385,
2439,0,299.997,506.623,0,0,12.308,0,84.6783,4.92315,16870.6,0,0.984391,0.989453,0.54647,0,0,18.7385,
2440,0,0,506.623,0,0,0,0,0,0,16870.6,0,0.984391,0.989453,0,0,0,0,
2441,0,0,506.623,0,0,0,0,0,0,16870.6,0,0.984391,0.989453,0,0,0,0,
2442,115.64,0,500.343,0,0,0,0,0,0,16661.4,6.28008,0.984391,0.989422,0,0.540285,0,6.93843,
2443,150,0,492.006,0,0,0,0,0,0,16383.8,8.33727,0.984391,0.989412,0,0.54028,0,9,
2444,150,0,483.668,0,0,0,0,0,0,16106.2,8.33735,0.984391,0.989402,0,0.540275,0,9,
2445,123.865,0,476.904,0,0,0,0,0,0,15880.9,6.76484,0.984391,0.989392,0,0.540269,0,7.43192,
2446,50.7968,0,474.267,0,0,0,0,0,0,15793.1,2.63673,0.984391,0.989382,0,0.540264,0,3.04781,
2447,0,0,474.267,0,0,0,0,0,0,15793.1,0,0.984391,0.989382,0,0,0,0,
2448,0,58.9571,475.312,0,0,12.3079,0,17.9784,1.04525,15827.9,0,0.98436,0.989382,0.546454,0,0,4.34829,
2449,0,233.584,479.23,0,0,12.3075,0,67.3892,3.91798,15958.4,0,0.98435,0.989382,0.546448,0,0,15.7036,
2450,0,49.5923,480.112,0,0,12.3074,0,15.1658,0.88173,15987.7,0,0.98434,0.989382,0.546443,0,0,3.71398,
2451,0,47.6927,480.96,0,0,12.3073,0,14.5932,0.848444,16016,0,0.98433,0.989382,0.546437,0,0,3.6,
2452,0,47.6928,481.809,0,0,12.3071,0,14.5931,0.848437,16044.2,0,0.98432,0.989382,0.546432,0,0,3.6,
2453,111.061,0,475.796,0,0,0,0,0,0,15844,6.01294,0.98432,0.989351,0,0.540248,0,6.66363,
2454,65.3186,0,472.37,0,0,0,0,0,0,15729.9,3.42581,0.98432,0.989341,0,0.540242,0,3.91912,
2455,0,0,472.37,0,0,0,0,0,0,15729.9,0,0.98432,0.989341,0,0,0,0,
2456,0,0,472.37,0,0,0,0,0,0,15729.9,0,0.98432,0.989341,0,0,0,0,
2457,0,270,476.845,0,0,12.307,0,76.9672,4.47484,15878.9,0,0.984289,0.989341,0.546415,0,0,18.7384,
2458,0,297,481.723,0,0,12.3067,0,83.9069,4.87831,16041.4,0,0.984279,0.989341,0.54641,0,0,18.7384,
2459,0,299.7,486.641,0,0,12.3065,0,84.5927,4.91818,16205.2,0,0.984269,0.989341,0.546405,0,0,18.7384,
2460,0,299.97,491.563,0,0,12.3064,0,84.6605,4.92212,16369.1,0,0.984259,0.989341,0.546399,0,0,18.7384,
2461,0,299.997,496.486,0,0,12.3063,0,84.6665,4.92247,16533,0,0.984249,0.989341,0.546394,0,0,18.7384,
2462,0,300,501.408,0,0,12.3062,0,84.6664,4.92246,16696.9,0,0.984239,0.989341,0.546389,0,0,18.7384,
2463,0,300,506.331,0,0,12.306,0,84.6656,4.92242,16860.8,0,0.984229,0.989341,0.546383,0,0,18.7384,
2464,0,300,511.253,0,0,12.3059,0,84.6648,4.92237,17024.7,0,0.984219,0.989341,0.546378,0,0,18.7384,
2465,0,300,516.175,0,0,12.3058,0,84.664,4.92232,17188.6,0,0.984209,0.989341,0.546372,0,0,18.7383,
2466,0,300,521.098,0,0,12.3057,0,84.6631,4.92227,17352.6,0,0.984199,0.989341,0.546367,0,0,18.7383,
2467,0,300,526.02,0,0,12.3056,0,84.6623,4.92223,17516.5,0,0.984189,0.989341,0.546362,0,0,18.7383,
2468,0,300,530.942,0,0,12.3054,0,84.6615,4.92218,17680.4,0,0.984179,0.989341,0.546356,0,0,18.7383,
2469,0,300,535.864,0,0,12.3053,0,84.6606,4.92213,17844.3,0,0.984169,0.989341,0.546351,0,0,18.7383,
2470,0,300,540.786,0,0,12.3052,0,84.6598,4.92208,18008.2,0,0.984159,0.989341,0.546346,0,0,18.7383,
2471,0,300,545.708,0,0,12.3051,0,84.659,4.92203,18172.1,0,0.984149,0.989341,0.54634,0,0,18.7383,
2472,0,300,550.63,0,0,12.305,0,84.6581,4.92198,18336,0,0.984139,0.989341,0.546335,0,0,18.7383,
2473,0,0,550.63,0,0,0,0,0,0,18336,0,0.984139,0.989341,0,0,0,0,
2474,0,0,550.63,0,0,0,0,0,0,18336,0,0.984139,0.989341,0,0,0,0,
2475,0,0,550.63,0,0,0,0,0,0,18336,0,0.984139,0.989341,0,0,0,0,
2476,0,270,555.104,0,0,12.3048,0,76.9535,4.47404,18485,0,0.984109,0.989341,0.546318,0,0,18.7383,
2477,0,297,559.982,0,0,12.3045,0,83.892,4.87744,18647.4,0,0.984099,0.989341,0.546313,0,0,18.7383,
2478,0,299.7,564.899,0,0,12.3043,0,84.5777,4.91731,18811.1,0,0.984089,0.989341,0.546308,0,0,18.7383,
2479,0,299.97,569.82,0,0,12.3042,0,84.6454,4.92125,18975,0,0.984079,0.989341,0.546302,0,0,18.7383,
2480,0,299.997,574.742,0,0,12.3041,0,84.6515,4.9216,19138.9,0,0.984069,0.989341,0.546297,0,0,18.7382,
2481,0,300,579.664,0,0,12.304,0,84.6513,4.92159,19302.8,0,0.984059,0.989341,0.546291,0,0,18.7382,
2482,0,300,584.585,0,0,12.3039,0,84.6506,4.92154,19466.7,0,0.984049,0.989341,0.546286,0,0,18.7382,
2483,0,300,589.507,0,0,12.3037,0,84.6497,4.9215,19630.6,0,0.984039,0.989341,0.546281,0,0,18.7382,
2484,0,300,594.428,0,0,12.3036,0,84.6489,4.92145,19794.5,0,0.984029,0.989341,0.546275,0,0,18.7382,
2485,0,300,599.35,0,0,12.3035,0,84.6481,4.9214,19958.3,0,0.984019,0.989341,0.54627,0,0,18.7382,
2486,0,300,604.271,0,0,12.3034,0,84.6472,4.92135,20122.2,0,0.984009,0.989341,0.546265,0,0,18.7382,
2487,0,300,609.192,0,0,12.3033,0,84.6464,4.9213,20286.1,0,0.983999,0.989341,0.546259,0,0,18.7382,
2488,0,300,614.113,0,0,12.3031,0,84.6456,4.92125,20450,0,0.983989,0.989341,0.546254,0,0,18.7382,
2489,0,64.7425,615.259,0,0,12.303,0,19.6995,1.14532,20488.1,0,0.983979,0.989341,0.546248,0,0,4.62273,
2490,0,276.474,619.83,0,0,12.3029,0,78.6179,4.57081,20640.3,0,0.983969,0.989341,0.546243,0,0,18.7382,
2491,0,120.249,621.92,0,0,12.3028,0,35.9603,2.09072,20709.9,0,0.983959,0.989341,0.546238,0,0,7.95311,
2492,0,47.6973,622.768,0,0,12.3027,0,14.5891,0.848206,20738.2,0,0.983949,0.989341,0.546232,0,0,3.6,
2493,0,45.9771,623.587,0,0,12.3025,0,14.0703,0.818038,20765.4,0,0.983939,0.989341,0.546227,0,0,3.49678,
2494,150,0,615.249,0,0,0,0,0,0,20487.8,8.33793,0.983939,0.989311,0,0.540226,0,9,
2495,150,0,606.91,0,0,0,0,0,0,20210.1,8.33819,0.983939,0.989301,0,0.54022,0,9,
2496,150,0,598.572,0,0,0,0,0,0,19932.5,8.33827,0.983939,0.989291,0,0.540215,0,9,
2497,150,0,590.234,0,0,0,0,0,0,19654.8,8.33835,0.983939,0.989281,0,0.54021,0,9,
2498,150,0,581.895,0,0,0,0,0,0,19377.1,8.33844,0.983939,0.989271,0,0.540204,0,9,
2499,150,0,573.557,0,0,0,0,0,0,19099.4,8.33852,0.983939,0.989261,0,0.540199,0,9,
2500,143.776,0,565.597,0,0,0,0,0,0,18834.4,7.95943,0.983939,0.989251,0,0.540194,0,8.62655,
2501,0,0,565.597,0,0,0,0,0,0,18834.4,0,0.983939,0.989251,0,0,0,0,
2502,0,0,565.597,0,0,0,0,0,0,18834.4,0,0.983939,0.989251,0,0,0,0,
2503,0,270,570.071,0,0,12.3024,0,76.9383,4.47316,18983.3,0,0.983908,0.989251,0.54621,0,0,18.7381,
2504,0,297,574.947,0,0,12.302,0,83.8754,4.87648,19145.7,0,0.983898,0.989251,0.546205,0,0,18.7381,
2505,0,299.7,579.863,0,0,12.3019,0,84.561,4.91634,19309.4,0,0.983888,0.989251,0.5462,0,0,18.7381,
2506,0,299.97,584.784,0,0,12.3018,0,84.6287,4.92027,19473.3,0,0.983878,0.989251,0.546194,0,0,18.7381,
2507,0,299.997,589.704,0,0,12.3017,0,84.6347,4.92062,19637.2,0,0.983868,0.989251,0.546189,0,0,18.7381,
2508,0,300,594.625,0,0,12.3016,0,84.6346,4.92062,19801,0,0.983858,0.989251,0.546184,0,0,18.7381,
2509,0,300,599.545,0,0,12.3014,0,84.6338,4.92057,19964.9,0,0.983848,0.989251,0.546178,0,0,18.7381,
2510,0,300,604.466,0,0,12.3013,0,84.633,4.92052,20128.7,0,0.983838,0.989251,0.546173,0,0,18.7381,
2511,0,300,609.386,0,0,12.3012,0,84.6322,4.92048,20292.6,0,0.983828,0.989251,0.546167,0,0,18.7381,
2512,0,300,614.307,0,0,12.3011,0,84.6313,4.92043,20456.4,0,0.983818,0.989251,0.546162,0,0,18.7381,
2513,0,270.242,618.783,0,0,12.3009,0,76.9921,4.47628,20605.5,0,0.983808,0.989251,0.546157,0,0,16.9526,
2514,0,194.285,622.082,0,0,12.3008,0,56.739,3.29878,20715.3,0,0.983798,0.989251,0.546151,0,0,12.3952,
2515,0,289.429,626.846,0,0,12.3007,0,81.9344,4.76363,20874,0,0.983788,0.989251,0.546146,0,0,18.738,
2516,0,298.943,631.75,0,0,12.3006,0,84.3595,4.90462,21037.3,0,0.983778,0.989251,0.546141,0,0,18.738,
2517,0,299.894,636.669,0,0,12.3005,0,84.6003,4.91862,21201.1,0,0.983768,0.989251,0.546135,0,0,18.738,
2518,0,299.989,641.589,0,0,12.3003,0,84.6237,4.91998,21364.9,0,0.983758,0.989251,0.54613,0,0,18.738,
2519,0,186.488,644.763,0,0,12.3002,0,54.5959,3.17418,21470.6,0,0.983748,0.989251,0.546124,0,0,11.9273,
2520,0,47.6999,645.611,0,0,12.3001,0,14.5869,0.848075,21498.8,0,0.983738,0.989251,0.546119,0,0,3.6,
2521,0,46.0579,646.43,0,0,12.3,0,14.0917,0.819286,21526.1,0,0.983728,0.989251,0.546114,0,0,3.50147,
2522,0,0,646.43,0,0,0,0,0,0,21526.1,0,0.983728,0.989251,0,0,0,0,
2523,0,0,646.43,0,0,0,0,0,0,21526.1,0,0.983728,0.989251,0,0,0,0,
2524,0,0,646.43,0,0,0,0,0,0,21526.1,0,0.983728,0.989251,0,0,0,0,
2525,0,270,650.903,0,0,12.2999,0,76.9223,4.47223,21675.1,0,0.983697,0.989251,0.546097,0,0,18.738,
2526,0,297,655.778,0,0,12.2995,0,83.858,4.87547,21837.4,0,0.983687,0.989251,0.546092,0,0,18.738,
2527,0,299.7,660.693,0,0,12.2994,0,84.5435,4.91532,22001.1,0,0.983677,0.989251,0.546086,0,0,18.738,
2528,0,299.97,665.613,0,0,12.2992,0,84.6112,4.91925,22164.9,0,0.983667,0.989251,0.546081,0,0,18.738,
2529,0,299.997,670.532,0,0,12.2991,0,84.6172,4.9196,22328.7,0,0.983657,0.989251,0.546076,0,0,18.7379,
2530,0,300,675.452,0,0,12.299,0,84.6171,4.9196,22492.5,0,0.983647,0.989251,0.54607,0,0,18.7379,
2531,0,300,680.371,0,0,12.2989,0,84.6163,4.91955,22656.4,0,0.983637,0.989251,0.546065,0,0,18.7379,
2532,0,300,685.291,0,0,12.2988,0,84.6155,4.9195,22820.2,0,0.983627,0.989251,0.54606,0,0,18.7379,
2533,0,300,690.21,0,0,12.2986,0,84.6146,4.91946,22984,0,0.983617,0.989251,0.546054,0,0,18.7379,
2534,0,300,695.13,0,0,12.2985,0,84.6138,4.91941,23147.8,0,0.983607,0.989251,0.546049,0,0,18.7379,
2535,0,300,700.049,0,0,12.2984,0,84.613,4.91936,23311.6,0,0.983597,0.989251,0.546043,0,0,18.7379,
2536,0,300,704.968,0,0,12.2983,0,84.6121,4.91931,23475.4,0,0.983587,0.989251,0.546038,0,0,18.7379,
2537,0,267.349,709.4,0,0,12.2982,0,76.2232,4.43158,23623,0,0.983577,0.989251,0.546033,0,0,16.7788,
2538,0,0,709.4,0,0,0,0,0,0,23623,0,0.983577,0.989251,0,0,0,0,
2539,150,0,701.061,0,0,0,0,0,0,23345.3,8.33868,0.983577,0.98922,0,0.540177,0,9,
2540,150,0,692.722,0,0,0,0,0,0,23067.7,8.33894,0.983577,0.98921,0,0.540172,0,9,
2541,150,0,684.383,0,0,0,0,0,0,22790,8.33902,0.983577,0.9892,0,0.540167,0,9,
2542,150,0,676.044,0,0,0,0,0,0,22512.3,8.3391,0.983577,0.98919,0,0.540161,0,9,
2543,150,0,667.705,0,0,0,0,0,0,22234.6,8.33918,0.983577,0.98918,0,0.540156,0,9,
2544,150,0,659.366,0,0,0,0,0,0,21956.9,8.33927,0.983577,0.98917,0,0.540151,0,9,
2545,150,0,651.026,0,0,0,0,0,0,21679.2,8.33935,0.983577,0.98916,0,0.540145,0,9,
2546,150,0,642.687,0,0,0,0,0,0,21401.5,8.33943,0.983577,0.98915,0,0.54014,0,9,
2547,150,0,634.347,0,0,0,0,0,0,21123.8,8.33951,0.983577,0.98914,0,0.540135,0,9,
2548,150,0,626.008,0,0,0,0,0,0,20846.1,8.3396,0.983577,0.98913,0,0.540129,0,9,
2549,150,0,617.668,0,0,0,0,0,0,20568.4,8.33968,0.983577,0.98912,0,0.540124,0,9,
2550,150,0,609.328,0,0,0,0,0,0,20290.6,8.33976,0.983577,0.98911,0,0.540119,0,9,
2551,150,0,600.989,0,0,0,0,0,0,20012.9,8.33984,0.983577,0.9891,0,0.540113,0,9,
2552,150,0,592.649,0,0,0,0,0,0,19735.2,8.33993,0.983577,0.98909,0,0.540108,0,9,
2553,0,0,592.649,0,0,0,0,0,0,19735.2,0,0.983577,0.98909,0,0,0,0,
2554,0,0,592.649,0,0,0,0,0,0,19735.2,0,0.983577,0.98909,0,0,0,0,
2555,0,270,597.12,0,0,12.298,0,76.9109,4.47157,19884.1,0,0.983547,0.98909,0.546016,0,0,18.7379,
2556,0,297,601.995,0,0,12.2977,0,83.8456,4.87474,20046.4,0,0.983537,0.98909,0.546011,0,0,18.7379,
2557,0,299.7,606.91,0,0,12.2975,0,84.5309,4.91459,20210.1,0,0.983527,0.98909,0.546005,0,0,18.7379,
2558,0,299.97,611.828,0,0,12.2974,0,84.5986,4.91853,20373.9,0,0.983517,0.98909,0.546,0,0,18.7378,
2559,0,299.997,616.747,0,0,12.2973,0,84.6047,4.91888,20537.7,0,0.983507,0.98909,0.545995,0,0,18.7378,
2560,0,300,621.666,0,0,12.2972,0,84.6045,4.91887,20701.5,0,0.983497,0.98909,0.545989,0,0,18.7378,
2561,0,300,626.585,0,0,12.2971,0,84.6037,4.91882,20865.3,0,0.983487,0.98909,0.545984,0,0,18.7378,
2562,0,300,631.503,0,0,12.2969,0,84.6029,4.91877,21029.1,0,0.983477,0.98909,0.545979,0,0,18.7378,
2563,0,300,636.422,0,0,12.2968,0,84.6021,4.91873,21192.9,0,0.983467,0.98909,0.545973,0,0,18.7378,
2564,0,47.7033,637.27,0,0,12.2967,0,14.5839,0.8479,21221.1,0,0.983457,0.98909,0.545968,0,0,3.6,
2565,0,0,637.27,0,0,0,0,0,0,21221.1,0,0.983457,0.98909,0,0,0,0,
2566,150,0,628.93,0,0,0,0,0,0,20943.4,8.34001,0.983457,0.989059,0,0.540091,0,9,
2567,42.0576,0,626.76,0,0,0,0,0,0,20871.1,2.17019,0.983457,0.989049,0,0.540086,0,2.52345,
2568,0,0,626.76,0,0,0,0,0,0,20871.1,0,0.983457,0.989049,0,0,0,0,
2569,0,0,626.76,0,0,0,0,0,0,20871.1,0,0.983457,0.989049,0,0,0,0,
2570,0,0,626.76,0,0,0,0,0,0,20871.1,0,0.983457,0.989049,0,0,0,0,
2571,0,270,631.231,0,0,12.2966,0,76.9018,4.47103,21020,0,0.983426,0.989049,0.545951,0,0,18.7378,
2572,0,297,636.105,0,0,12.2962,0,83.8356,4.87417,21182.3,0,0.983416,0.989049,0.545946,0,0,18.7378,
2573,0,299.7,641.019,0,0,12.2961,0,84.5209,4.91401,21345.9,0,0.983406,0.989049,0.545941,0,0,18.7378,
2574,0,299.97,645.937,0,0,12.296,0,84.5886,4.91794,21509.7,0,0.983396,0.989049,0.545935,0,0,18.7378,
2575,0,299.997,650.855,0,0,12.2958,0,84.5946,4.91829,21673.5,0,0.983386,0.989049,0.54593,0,0,18.7378,
2576,0,300,655.774,0,0,12.2957,0,84.5945,4.91828,21837.3,0,0.983376,0.989049,0.545925,0,0,18.7377,
2577,0,300,660.692,0,0,12.2956,0,84.5937,4.91824,22001,0,0.983366,0.989049,0.545919,0,0,18.7377,
2578,0,300,665.61,0,0,12.2955,0,84.5929,4.91819,22164.8,0,0.983356,0.989049,0.545914,0,0,18.7377,
2579,0,300,670.528,0,0,12.2954,0,84.592,4.91814,22328.6,0,0.983346,0.989049,0.545908,0,0,18.7377,
2580,0,300,675.446,0,0,12.2952,0,84.5912,4.91809,22492.4,0,0.983336,0.989049,0.545903,0,0,18.7377,
2581,0,300,680.364,0,0,12.2951,0,84.5904,4.91805,22656.1,0,0.983326,0.989049,0.545898,0,0,18.7377,
2582,0,300,685.282,0,0,12.295,0,84.5896,4.918,22819.9,0,0.983316,0.989049,0.545892,0,0,18.7377,
2583,0,300,690.2,0,0,12.2949,0,84.5887,4.91795,22983.7,0,0.983306,0.989049,0.545887,0,0,18.7377,
2584,0,300,695.118,0,0,12.2948,0,84.5879,4.9179,23147.4,0,0.983296,0.989049,0.545882,0,0,18.7377,
2585,0,300,700.036,0,0,12.2946,0,84.5871,4.91785,23311.2,0,0.983286,0.989049,0.545876,0,0,18.7377,
2586,0,300,704.954,0,0,12.2945,0,84.5862,4.9178,23475,0,0.983276,0.989049,0.545871,0,0,18.7377,
2587,0,300,709.872,0,0,12.2944,0,84.5854,4.91776,23638.7,0,0.983266,0.989049,0.545865,0,0,18.7377,
2588,0,188.349,713.074,0,0,12.2943,0,55.081,3.20239,23745.4,0,0.983256,0.989049,0.54586,0,0,12.0386,
2589,0,59.8687,714.134,0,0,12.2941,0,18.2308,1.05993,23780.7,0,0.983246,0.989049,0.545855,0,0,4.32977,
2590,55.4637,0,711.244,0,0,0,0,0,0,23684.4,2.88955,0.983246,0.989018,0,0.54007,0,3.32782,
2591,0,0,711.244,0,0,0,0,0,0,23684.4,0,0.983246,0.989018,0,0,0,0,
2592,0,0,711.244,0,0,0,0,0,0,23684.4,0,0.983246,0.989018,0,0,0,0,
2593,150,0,702.904,0,0,0,0,0,0,23406.7,8.3406,0.983246,0.988988,0,0.540053,0,9,
2594,150,0,694.563,0,0,0,0,0,0,23128.9,8.34085,0.983246,0.988978,0,0.540048,0,9,
2595,150,0,686.222,0,0,0,0,0,0,22851.2,8.34093,0.983246,0.988968,0,0.540043,0,9,
2596,150,0,677.881,0,0,0,0,0,0,22573.4,8.34102,0.983246,0.988958,0,0.540037,0,9,
2597,150,0,669.54,0,0,0,0,0,0,22295.7,8.3411,0.983246,0.988948,0,0.540032,0,9,
2598,93.6425,0,664.528,0,0,0,0,0,0,22128.8,5.01162,0.983246,0.988938,0,0.540027,0,5.61855,
2599,0,0,664.528,0,0,0,0,0,0,22128.8,0,0.983246,0.988938,0,0,0,0,
2600,0,0,664.528,0,0,0,0,0,0,22128.8,0,0.983246,0.988938,0,0,0,0,
2601,0,270,668.998,0,0,12.294,0,76.8859,4.47011,22277.6,0,0.983215,0.988938,0.545838,0,0,18.7376,
2602,0,297,673.871,0,0,12.2937,0,83.8183,4.87316,22439.9,0,0.983205,0.988938,0.545833,0,0,18.7376,
2603,0,299.7,678.784,0,0,12.2935,0,84.5034,4.91299,22603.5,0,0.983195,0.988938,0.545828,0,0,18.7376,
2604,0,299.97,683.701,0,0,12.2934,0,84.5711,4.91692,22767.3,0,0.983185,0.988938,0.545822,0,0,18.7376,
2605,0,299.997,688.619,0,0,12.2933,0,84.5771,4.91727,22931,0,0.983175,0.988938,0.545817,0,0,18.7376,
2606,0,300,693.536,0,0,12.2932,0,84.5769,4.91726,23094.7,0,0.983165,0.988938,0.545811,0,0,18.7376,
2607,0,300,698.453,0,0,12.293,0,84.5762,4.91722,23258.5,0,0.983155,0.988938,0.545806,0,0,18.7376,
2608,0,300,703.37,0,0,12.2929,0,84.5754,4.91717,23422.2,0,0.983145,0.988938,0.545801,0,0,18.7376,
2609,0,300,708.287,0,0,12.2928,0,84.5745,4.91712,23586,0,0.983135,0.988938,0.545795,0,0,18.7376,
2610,0,300,713.204,0,0,12.2927,0,84.5737,4.91707,23749.7,0,0.983125,0.988938,0.54579,0,0,18.7376,
2611,0,128.917,715.438,0,0,12.2926,0,38.4154,2.23345,23824.1,0,0.983115,0.988938,0.545785,0,0,8.47256,
2612,0,47.7076,716.286,0,0,12.2924,0,14.5801,0.847681,23852.3,0,0.983105,0.988938,0.545779,0,0,3.6,
2613,150,0,707.944,0,0,0,0,0,0,23574.5,8.34126,0.983105,0.988907,0,0.54001,0,9,
2614,150,0,699.603,0,0,0,0,0,0,23296.8,8.34152,0.983105,0.988897,0,0.540005,0,9,
2615,150,0,691.261,0,0,0,0,0,0,23019,8.3416,0.983105,0.988887,0,0.54,0,9,
2616,150,0,682.92,0,0,0,0,0,0,22741.2,8.34168,0.983105,0.988877,0,0.539994,0,9,
2617,150,0,674.578,0,0,0,0,0,0,22463.4,8.34176,0.983105,0.988867,0,0.539989,0,9,
2618,150,0,666.236,0,0,0,0,0,0,22185.7,8.34185,0.983105,0.988857,0,0.539984,0,9,
2619,150,0,657.894,0,0,0,0,0,0,21907.9,8.34193,0.983105,0.988847,0,0.539978,0,9,
2620,150,0,649.552,0,0,0,0,0,0,21630.1,8.34201,0.983105,0.988837,0,0.539973,0,9,
2621,150,0,641.21,0,0,0,0,0,0,21352.3,8.34209,0.983105,0.988827,0,0.539968,0,9,
2622,143.97,0,633.235,0,0,0,0,0,0,21086.7,7.97466,0.983105,0.988817,0,0.539962,0,8.63823,
2623,0,0,633.235,0,0,0,0,0,0,21086.7,0,0.983105,0.988817,0,0,0,0,
2624,0,0,633.235,0,0,0,0,0,0,21086.7,0,0.983105,0.988817,0,0,0,0,
2625,0,0,633.235,0,0,0,0,0,0,21086.7,0,0.983105,0.988817,0,0,0,0,
2626,0,270,637.705,0,0,12.2923,0,76.8752,4.46949,21235.6,0,0.983075,0.988817,0.545763,0,0,18.7375,
2627,0,297,642.577,0,0,12.292,0,83.8067,4.87248,21397.8,0,0.983065,0.988817,0.545757,0,0,18.7375,
2628,0,299.7,647.49,0,0,12.2918,0,84.4917,4.91231,21561.4,0,0.983055,0.988817,0.545752,0,0,18.7375,
2629,0,299.97,652.406,0,0,12.2917,0,84.5594,4.91624,21725.1,0,0.983045,0.988817,0.545747,0,0,18.7375,
2630,0,299.997,657.322,0,0,12.2916,0,84.5654,4.91659,21888.8,0,0.983035,0.988817,0.545741,0,0,18.7375,
2631,0,300,662.239,0,0,12.2915,0,84.5652,4.91658,22052.6,0,0.983025,0.988817,0.545736,0,0,18.7375,
2632,0,300,667.155,0,0,12.2913,0,84.5645,4.91654,22216.3,0,0.983015,0.988817,0.545731,0,0,18.7375,
2633,0,300,672.072,0,0,12.2912,0,84.5637,4.91649,22380,0,0.983005,0.988817,0.545725,0,0,18.7375,
2634,0,300,676.988,0,0,12.2911,0,84.5628,4.91644,22543.7,0,0.982995,0.988817,0.54572,0,0,18.7375,
2635,0,300,681.905,0,0,12.291,0,84.562,4.91639,22707.4,0,0.982985,0.988817,0.545714,0,0,18.7375,
2636,0,300,686.821,0,0,12.2909,0,84.5612,4.91635,22871.1,0,0.982975,0.988817,0.545709,0,0,18.7375,
2637,0,300,691.737,0,0,12.2907,0,84.5603,4.9163,23034.9,0,0.982965,0.988817,0.545704,0,0,18.7374,
2638,0,300,696.654,0,0,12.2906,0,84.5595,4.91625,23198.6,0,0.982955,0.988817,0.545698,0,0,18.7374,
2639,0,300,701.57,0,0,12.2905,0,84.5587,4.9162,23362.3,0,0.982945,0.988817,0.545693,0,0,18.7374,
2640,0,242.37,705.618,0,0,12.2904,0,69.6265,4.04805,23497.1,0,0.982935,0.988817,0.545688,0,0,15.2796,
2641,0,0,705.618,0,0,0,0,0,0,23497.1,0,0.982935,0.988817,0,0,0,0,
2642,0,0,705.618,0,0,0,0,0,0,23497.1,0,0.982935,0.988817,0,0,0,0,
2643,0,0,705.618,0,0,0,0,0,0,23497.1,0,0.982935,0.988817,0,0,0,0,
2644,0,270,710.087,0,0,12.2903,0,76.8623,4.46874,23645.9,0,0.982904,0.988817,0.545671,0,0,18.7374,
2645,0,177.412,713.113,0,0,12.2899,0,52.0464,3.02596,23746.7,0,0.982894,0.988817,0.545666,0,0,11.3821,
2646,0,287.741,717.847,0,0,12.2898,0,81.4299,4.7343,23904.3,0,0.982884,0.988817,0.54566,0,0,18.7374,
2647,0,298.774,722.745,0,0,12.2896,0,84.2417,4.89777,24067.4,0,0.982874,0.988817,0.545655,0,0,18.7374,
2648,0,299.877,727.659,0,0,12.2895,0,84.5209,4.914,24231,0,0.982864,0.988817,0.54565,0,0,18.7374,
2649,0,299.988,732.574,0,0,12.2894,0,84.548,4.91558,24394.7,0,0.982854,0.988817,0.545644,0,0,18.7374,
2650,0,299.999,737.49,0,0,12.2893,0,84.55,4.9157,24558.4,0,0.982844,0.988817,0.545639,0,0,18.7374,
2651,0,300,742.406,0,0,12.2892,0,84.5494,4.91566,24722.1,0,0.982834,0.988817,0.545634,0,0,18.7373,
2652,0,300,747.321,0,0,12.289,0,84.5486,4.91562,24885.8,0,0.982824,0.988817,0.545628,0,0,18.7373,
2653,0,300,752.237,0,0,12.2889,0,84.5478,4.91557,25049.5,0,0.982814,0.988817,0.545623,0,0,18.7373,
2654,0,300,757.152,0,0,12.2888,0,84.547,4.91552,25213.2,0,0.982804,0.988817,0.545618,0,0,18.7373,
2655,0,300,762.068,0,0,12.2887,0,84.5461,4.91547,25376.9,0,0.982794,0.988817,0.545612,0,0,18.7373,
2656,0,300,766.983,0,0,12.2886,0,84.5453,4.91542,25540.5,0,0.982784,0.988817,0.545607,0,0,18.7373,
2657,0,300,771.899,0,0,12.2884,0,84.5445,4.91538,25704.2,0,0.982774,0.988817,0.545601,0,0,18.7373,
2658,0,300,776.814,0,0,12.2883,0,84.5436,4.91533,25867.9,0,0.982764,0.988817,0.545596,0,0,18.7373,
2659,0,300,781.729,0,0,12.2882,0,84.5428,4.91528,26031.6,0,0.982754,0.988817,0.545591,0,0,18.7373,
2660,0,176.412,784.739,0,0,12.2881,0,51.7622,3.00943,26131.8,0,0.982744,0.988817,0.545585,0,0,11.322,
2661,0,243.043,788.796,0,0,12.288,0,69.7908,4.05761,26266.9,0,0.982734,0.988817,0.54558,0,0,15.6818,
2662,0,176.275,791.803,0,0,12.2878,0,51.7232,3.00717,26367.1,0,0.982724,0.988817,0.545575,0,0,11.3138,
2663,0,287.628,796.535,0,0,12.2877,0,81.3872,4.73182,26524.6,0,0.982714,0.988817,0.545569,0,0,18.7373,
2664,0,298.763,801.432,0,0,12.2876,0,84.2247,4.89679,26687.7,0,0.982704,0.988817,0.545564,0,0,18.7373,
2665,0,299.876,806.345,0,0,12.2875,0,84.5064,4.91317,26851.3,0,0.982694,0.988817,0.545559,0,0,18.7372,
2666,0,171.242,809.271,0,0,12.2874,0,50.3252,2.92588,26948.7,0,0.982684,0.988817,0.545553,0,0,11.0117,
2667,0,287.124,813.995,0,0,12.2872,0,81.2552,4.72414,27106,0,0.982674,0.988817,0.545548,0,0,18.7372,
2668,0,298.712,818.891,0,0,12.2871,0,84.2086,4.89585,27269.1,0,0.982664,0.988817,0.545542,0,0,18.7372,
2669,0,133.835,821.205,0,0,12.287,0,39.8009,2.31401,27346.1,0,0.982654,0.988817,0.545537,0,0,8.76729,
2670,0,283.383,825.873,0,0,12.2869,0,80.2938,4.66824,27501.6,0,0.982644,0.988817,0.545532,0,0,18.7372,
2671,0,298.338,830.764,0,0,12.2867,0,84.1112,4.89019,27664.4,0,0.982634,0.988817,0.545526,0,0,18.7372,
2672,0,299.834,835.676,0,0,12.2866,0,84.4899,4.9122,27828,0,0.982624,0.988817,0.545521,0,0,18.7372,
2673,0,299.983,840.59,0,0,12.2865,0,84.527,4.91436,27991.7,0,0.982614,0.988817,0.545516,0,0,18.7372,
2674,0,299.998,845.505,0,0,12.2864,0,84.5299,4.91453,28155.3,0,0.982604,0.988817,0.54551,0,0,18.7372,
2675,0,300,850.419,0,0,12.2863,0,84.5295,4.9145,28319,0,0.982594,0.988817,0.545505,0,0,18.7372,
2676,0,300,855.334,0,0,12.2861,0,84.5287,4.91446,28482.6,0,0.982584,0.988817,0.5455,0,0,18.7372,
2677,0,300,860.248,0,0,12.286,0,84.5279,4.91441,28646.3,0,0.982574,0.988817,0.545494,0,0,18.7372,
2678,0,300,865.162,0,0,12.2859,0,84.527,4.91436,28809.9,0,0.982564,0.988817,0.545489,0,0,18.7372,
2679,0,300,870.077,0,0,12.2858,0,84.5262,4.91431,28973.6,0,0.982554,0.988817,0.545483,0,0,18.7371,
2680,0,300,874.991,0,0,12.2857,0,84.5254,4.91427,29137.2,0,0.982544,0.988817,0.545478,0,0,18.7371,
2681,0,300,879.905,0,0,12.2855,0,84.5245,4.91422,29300.8,0,0.982534,0.988817,0.545473,0,0,18.7371,
2682,0,300,884.819,0,0,12.2854,0,84.5237,4.91417,29464.5,0,0.982524,0.988817,0.545467,0,0,18.7371,
2683,0,300,889.733,0,0,12.2853,0,84.5229,4.91412,29628.1,0,0.982514,0.988817,0.545462,0,0,18.7371,
2684,0,300,894.648,0,0,12.2852,0,84.522,4.91407,29791.8,0,0.982504,0.988817,0.545457,0,0,18.7371,
2685,0,213.634,898.248,0,0,12.2851,0,61.9215,3.60009,29911.6,0,0.982494,0.988817,0.545451,0,0,13.5552,
2686,0,0,898.248,0,0,0,0,0,0,29911.6,0,0.982494,0.988817,0,0,0,0,
2687,0,0,898.248,0,0,0,0,0,0,29911.6,0,0.982494,0.988817,0,0,0,0,
2688,0,270,902.714,0,0,12.2849,0,76.829,4.4668,30060.4,0,0.982463,0.988817,0.545435,0,0,18.7371,
2689,0,297,907.584,0,0,12.2846,0,83.7563,4.86955,30222.5,0,0.982453,0.988817,0.545429,0,0,18.7371,
2690,0,299.7,912.493,0,0,12.2844,0,84.4409,4.90936,30386,0,0.982443,0.988817,0.545424,0,0,18.7371,
2691,0,299.97,917.407,0,0,12.2843,0,84.5086,4.91329,30549.6,0,0.982433,0.988817,0.545419,0,0,18.7371,
2692,0,299.997,922.32,0,0,12.2842,0,84.5146,4.91364,30713.3,0,0.982423,0.988817,0.545413,0,0,18.7371,
