Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
2693,0,300,927.234,0,0,12.2841,0,84.5144,4.91363,30876.9,0,0.982413,0.988817,0.545408,0,0,18.737,
2694,0,300,932.147,0,0,12.284,0,84.5137,4.91359,31040.5,0,0.982403,0.988817,0.545403,0,0,18.737,
2695,0,300,937.061,0,0,12.2838,0,84.5128,4.91354,31204.1,0,0.982393,0.988817,0.545397,0,0,18.737,
2696,0,300,941.975,0,0,12.2837,0,84.512,4.91349,31367.8,0,0.982383,0.988817,0.545392,0,0,18.737,
2697,0,300,946.888,0,0,12.2836,0,84.5112,4.91344,31531.4,0,0.982373,0.988817,0.545387,0,0,18.737,
2698,0,300,951.801,0,0,12.2835,0,84.5104,4.91339,31695,0,0.982363,0.988817,0.545381,0,0,18.737,
2699,0,300,956.715,0,0,12.2834,0,84.5095,4.91334,31858.6,0,0.982353,0.988817,0.545376,0,0,18.737,
2700,0,300,961.628,0,0,12.2832,0,84.5087,4.9133,32022.2,0,0.982343,0.988817,0.545371,0,0,18.737,
2701,0,300,966.541,0,0,12.2831,0,84.5079,4.91325,32185.8,0,0.982333,0.988817,0.545365,0,0,18.737,
2702,0,300,971.454,0,0,12.283,0,84.507,4.9132,32349.4,0,0.982323,0.988817,0.54536,0,0,18.737,
2703,0,300,976.368,0,0,12.2829,0,84.5062,4.91315,32513,0,0.982313,0.988817,0.545354,0,0,18.737,
2704,0,300,981.281,0,0,12.2828,0,84.5054,4.9131,32676.6,0,0.982303,0.988817,0.545349,0,0,18.737,
2705,0,300,986.194,0,0,12.2826,0,84.5045,4.91305,32840.3,0,0.982293,0.988817,0.545344,0,0,18.737,
2706,0,300,991.107,0,0,12.2825,0,84.5037,4.91301,33003.9,0,0.982283,0.988817,0.545338,0,0,18.737,
2707,0,300,996.02,0,0,12.2824,0,84.5029,4.91296,33167.5,0,0.982273,0.988817,0.545333,0,0,18.7369,
2708,0,243.051,1000,0,0,12.2823,0,69.7607,4.05586,33300,0,0.982263,0.988817,0.545328,0,0,15.32,
2709,0,0,1000,0,0,0,0,0,0,33300,0,0.982263,0.988817,0,0,0,0,
2710,122.401,0,993.318,0,0,0,0,0,0,33077.5,6.6821,0.982263,0.988786,0,0.539946,0,7.34407,
2711,150,0,984.975,0,0,0,0,0,0,32799.7,8.34251,0.982263,0.988776,0,0.53994,0,9,
2712,150,0,976.633,0,0,0,0,0,0,32521.9,8.34259,0.982263,0.988766,0,0.539935,0,9,
2713,150,0,968.29,0,0,0,0,0,0,32244.1,8.34268,0.982263,0.988756,0,0.53993,0,9,
2714,150,0,959.947,0,0,0,0,0,0,31966.2,8.34276,0.982263,0.988746,0,0.539924,0,9,
2715,150,0,951.605,0,0,0,0,0,0,31688.4,8.34284,0.982263,0.988736,0,0.539919,0,9,
2716,150,0,943.262,0,0,0,0,0,0,31410.6,8.34292,0.982263,0.988726,0,0.539914,0,9,
2717,150,0,934.919,0,0,0,0,0,0,31132.8,8.34301,0.982263,0.988716,0,0.539908,0,9,
2718,150,0,926.575,0,0,0,0,0,0,30855,8.34309,0.982263,0.988706,0,0.539903,0,9,
2719,93.9098,0,921.547,0,0,0,0,0,0,30687.5,5.02805,0.982263,0.988696,0,0.539898,0,5.63459,
2720,0,0,921.547,0,0,0,0,0,0,30687.5,0,0.982263,0.988696,0,0,0,0,
2721,48.0166,0,919.058,0,0,0,0,0,0,30604.6,2.48918,0.982263,0.988666,0,0.539881,0,2.88099,
2722,0,0,919.058,0,0,0,0,0,0,30604.6,0,0.982263,0.988666,0,0,0,0,
2723,0,0,919.058,0,0,0,0,0,0,30604.6,0,0.982263,0.988666,0,0,0,0,
2724,0,270,923.524,0,0,12.2822,0,76.8116,4.46579,30753.4,0,0.982233,0.988666,0.545311,0,0,18.7369,
2725,0,297,928.392,0,0,12.2818,0,83.7373,4.86845,30915.5,0,0.982223,0.988666,0.545306,0,0,18.7369,
2726,0,299.7,933.301,0,0,12.2817,0,84.4218,4.90824,31078.9,0,0.982213,0.988666,0.5453,0,0,18.7369,
2727,0,299.97,938.213,0,0,12.2815,0,84.4894,4.91217,31242.5,0,0.982203,0.988666,0.545295,0,0,18.7369,
2728,0,299.997,943.125,0,0,12.2814,0,84.4954,4.91252,31406.1,0,0.982193,0.988666,0.54529,0,0,18.7369,
2729,0,300,948.038,0,0,12.2813,0,84.4953,4.91252,31569.7,0,0.982183,0.988666,0.545284,0,0,18.7369,
2730,0,300,952.95,0,0,12.2812,0,84.4945,4.91247,31733.2,0,0.982173,0.988666,0.545279,0,0,18.7369,
2731,0,300,957.863,0,0,12.2811,0,84.4937,4.91242,31896.8,0,0.982163,0.988666,0.545274,0,0,18.7369,
2732,0,300,962.775,0,0,12.2809,0,84.4929,4.91238,32060.4,0,0.982153,0.988666,0.545268,0,0,18.7369,
2733,0,300,967.688,0,0,12.2808,0,84.492,4.91233,32224,0,0.982143,0.988666,0.545263,0,0,18.7368,
2734,0,300,972.6,0,0,12.2807,0,84.4912,4.91228,32387.6,0,0.982133,0.988666,0.545258,0,0,18.7368,
2735,0,47.7194,973.447,0,0,12.2806,0,14.5696,0.84707,32415.8,0,0.982123,0.988666,0.545252,0,0,3.6,
2736,0,47.7195,974.294,0,0,12.2805,0,14.5695,0.847064,32444,0,0.982113,0.988666,0.545247,0,0,3.6,
2737,0,47.7197,975.141,0,0,12.2803,0,14.5694,0.847058,32472.2,0,0.982103,0.988666,0.545242,0,0,3.6,
2738,0,47.7198,975.988,0,0,12.2802,0,14.5693,0.847052,32500.4,0,0.982093,0.988666,0.545236,0,0,3.6,
2739,0,51.8862,976.908,0,0,12.2801,0,15.8209,0.91982,32531,0,0.982083,0.988666,0.545231,0,0,3.85439,
2740,0,192.426,980.172,0,0,12.28,0,56.1343,3.26362,32639.7,0,0.982073,0.988666,0.545225,0,0,12.8931,
2741,0,0,980.172,0,0,0,0,0,0,32639.7,0,0.982073,0.988666,0,0,0,0,
2742,0,0,980.172,0,0,0,0,0,0,32639.7,0,0.982073,0.988666,0,0,0,0,
2743,0,0,980.172,0,0,0,0,0,0,32639.7,0,0.982073,0.988666,0,0,0,0,
2744,0,0,980.172,0,0,0,0,0,0,32639.7,0,0.982073,0.988666,0,0,0,0,
2745,0,0,980.172,0,0,0,0,0,0,32639.7,0,0.982073,0.988666,0,0,0,0,
2746,0,167.238,983.031,0,0,12.2799,0,49.1815,2.85939,32734.9,0,0.982042,0.988666,0.545209,0,0,11.4031,
2747,0,286.724,987.746,0,0,12.2795,0,81.1015,4.7152,32891.9,0,0.982032,0.988666,0.545204,0,0,18.7368,
2748,0,298.672,992.638,0,0,12.2794,0,84.1454,4.89217,33054.9,0,0.982022,0.988666,0.545198,0,0,18.7368,
2749,0,299.867,997.548,0,0,12.2792,0,84.4475,4.90974,33218.3,0,0.982012,0.988666,0.545193,0,0,18.7368,
2750,0,149.765,1000,0,0,12.2791,0,44.2859,2.57476,33300,0,0.982002,0.988666,0.545188,0,0,9.72263,
2751,0,0,1000,0,0,0,0,0,0,33300,0,0.982002,0.988666,0,0,0,0,
2752,0,0,1000,0,0,0,0,0,0,33300,0,0.982002,0.988666,0,0,0,0,
2753,0,0,1000,0,0,0,0,0,0,33300,0,0.982002,0.988666,0,0,0,0,
2754,0,0,1000,0,0,0,0,0,0,33300,0,0.982002,0.988666,0,0,0,0,
2755,0,0,1000,0,0,0,0,0,0,33300,0,0.982002,0.988666,0,0,0,0,
2756,0,0,1000,0,0,0,0,0,0,33300,0,0.982002,0.988666,0,0,0,0,
2757,150,0,991.656,0,0,0,0,0,0,33022.2,8.34351,0.982002,0.988635,0,0.539865,0,9,
2758,150,0,983.313,0,0,0,0,0,0,32744.3,8.34376,0.982002,0.988625,0,0.53986,0,9,
2759,150,0,974.969,0,0,0,0,0,0,32466.5,8.34384,0.982002,0.988615,0,0.539854,0,9,
2760,47.2701,0,972.52,0,0,0,0,0,0,32384.9,2.44937,0.982002,0.988605,0,0.539849,0,2.8362,
2761,0,0,972.52,0,0,0,0,0,0,32384.9,0,0.982002,0.988605,0,0,0,0,
2762,0,0,972.52,0,0,0,0,0,0,32384.9,0,0.982002,0.988605,0,0,0,0,
2763,0,46.9619,973.353,0,0,12.279,0,14.3398,0.833711,32412.7,0,0.981971,0.988605,0.545171,0,0,3.6,
2764,61.8309,0,970.116,0,0,0,0,0,0,32304.9,3.23728,0.981971,0.988574,0,0.539833,0,3.70985,
2765,0,0,970.116,0,0,0,0,0,0,32304.9,0,0.981971,0.988574,0,0,0,0,
2766,0,0,970.116,0,0,0,0,0,0,32304.9,0,0.981971,0.988574,0,0,0,0,
2767,0,270,974.58,0,0,12.2786,0,76.7896,4.46451,32453.5,0,0.98194,0.988574,0.545155,0,0,18.7367,
2768,0,297,979.448,0,0,12.2783,0,83.7133,4.86705,32615.6,0,0.98193,0.988574,0.545149,0,0,18.7367,
2769,0,299.7,984.354,0,0,12.2781,0,84.3976,4.90684,32779,0,0.98192,0.988574,0.545144,0,0,18.7367,
2770,0,299.97,989.265,0,0,12.278,0,84.4652,4.91077,32942.5,0,0.98191,0.988574,0.545139,0,0,18.7367,
2771,0,299.997,994.176,0,0,12.2779,0,84.4712,4.91112,33106.1,0,0.9819,0.988574,0.545133,0,0,18.7367,
2772,0,300,999.087,0,0,12.2778,0,84.471,4.91111,33269.6,0,0.98189,0.988574,0.545128,0,0,18.7367,
2773,0,55.7518,1000,0,0,12.2777,0,16.976,0.986975,33300,0,0.98188,0.988574,0.545123,0,0,4.08177,
2774,0,0,1000,0,0,0,0,0,0,33300,0,0.98188,0.988574,0,0,0,0,
2775,0,0,1000,0,0,0,0,0,0,33300,0,0.98188,0.988574,0,0,0,0,
2776,0,0,1000,0,0,0,0,0,0,33300,0,0.98188,0.988574,0,0,0,0,
2777,0,0,1000,0,0,0,0,0,0,33300,0,0.98188,0.988574,0,0,0,0,
2778,0,0,1000,0,0,0,0,0,0,33300,0,0.98188,0.988574,0,0,0,0,
2779,0,0,1000,0,0,0,0,0,0,33300,0,0.98188,0.988574,0,0,0,0,
2780,0,0,1000,0,0,0,0,0,0,33300,0,0.98188,0.988574,0,0,0,0,
2781,0,0,1000,0,0,0,0,0,0,33300,0,0.98188,0.988574,0,0,0,0,
2782,0,0,1000,0,0,0,0,0,0,33300,0,0.98188,0.988574,0,0,0,0,
2783,86.4938,0,995.392,0,0,0,0,0,0,33146.6,4.60781,0.98188,0.988544,0,0.539816,0,5.18963,
2784,150,0,987.048,0,0,0,0,0,0,32868.7,8.34452,0.98188,0.988534,0,0.539811,0,9,
2785,150,0,978.703,0,0,0,0,0,0,32590.8,8.3446,0.98188,0.988524,0,0.539806,0,9,
2786,150,0,970.358,0,0,0,0,0,0,32312.9,8.34468,0.98188,0.988514,0,0.5398,0,9,
2787,150,0,962.014,0,0,0,0,0,0,32035.1,8.34476,0.98188,0.988504,0,0.539795,0,9,
2788,150,0,953.669,0,0,0,0,0,0,31757.2,8.34485,0.98188,0.988494,0,0.539789,0,9,
2789,110.054,0,947.709,0,0,0,0,0,0,31558.7,5.95954,0.98188,0.988484,0,0.539784,0,6.60321,
2790,115.796,0,941.414,0,0,0,0,0,0,31349.1,6.2952,0.98188,0.988474,0,0.539779,0,6.94774,
2791,0,0,941.414,0,0,0,0,0,0,31349.1,0,0.98188,0.988474,0,0,0,0,
2792,0,0,941.414,0,0,0,0,0,0,31349.1,0,0.98188,0.988474,0,0,0,0,
2793,0,0,941.414,0,0,0,0,0,0,31349.1,0,0.98188,0.988474,0,0,0,0,
2794,0,0,941.414,0,0,0,0,0,0,31349.1,0,0.98188,0.988474,0,0,0,0,
2795,0,95.5915,943.086,0,0,12.2775,0,28.7491,1.67146,31404.7,0,0.98185,0.988474,0.545106,0,0,6.66756,
2796,0,279.559,947.693,0,0,12.2772,0,79.248,4.60744,31558.2,0,0.98184,0.988474,0.545101,0,0,18.7366,
2797,0,196.579,951.022,0,0,12.277,0,57.2556,3.32881,31669,0,0.98183,0.988474,0.545095,0,0,12.5314,
2798,0,109.34,952.925,0,0,12.2769,0,32.7412,1.90356,31732.4,0,0.98182,0.988474,0.54509,0,0,7.29701,
2799,0,78.6549,954.308,0,0,12.2768,0,23.779,1.3825,31778.5,0,0.98181,0.988474,0.545085,0,0,5.4559,
2800,0,47.7233,955.155,0,0,12.2767,0,14.5662,0.84687,31806.7,0,0.9818,0.988474,0.545079,0,0,3.6,
2801,0,47.7234,956.002,0,0,12.2766,0,14.5661,0.846864,31834.9,0,0.98179,0.988474,0.545074,0,0,3.6,
2802,0,47.7236,956.848,0,0,12.2764,0,14.5659,0.846857,31863.1,0,0.98178,0.988474,0.545069,0,0,3.6,
2803,69.1399,0,953.209,0,0,0,0,0,0,31741.9,3.63917,0.98178,0.988443,0,0.539762,0,4.14839,
2804,150,0,944.864,0,0,0,0,0,0,31464,8.34535,0.98178,0.988433,0,0.539757,0,9,
2805,150,0,936.518,0,0,0,0,0,0,31186.1,8.34543,0.98178,0.988423,0,0.539752,0,9,
2806,150,0,928.173,0,0,0,0,0,0,30908.2,8.34551,0.98178,0.988413,0,0.539746,0,9,
2807,150,0,919.827,0,0,0,0,0,0,30630.3,8.34559,0.98178,0.988403,0,0.539741,0,9,
2808,150,0,911.482,0,0,0,0,0,0,30352.3,8.34568,0.98178,0.988393,0,0.539736,0,9,
2809,131.856,0,904.234,0,0,0,0,0,0,30111,7.24749,0.98178,0.988383,0,0.53973,0,7.91134,
2810,0,0,904.234,0,0,0,0,0,0,30111,0,0.98178,0.988383,0,0,0,0,
2811,0,0,904.234,0,0,0,0,0,0,30111,0,0.98178,0.988383,0,0,0,0,
2812,0,257.768,908.513,0,0,12.2763,0,73.5928,4.27865,30253.5,0,0.981749,0.988383,0.545052,0,0,17.825,
2813,0,47.724,909.36,0,0,12.276,0,14.5655,0.846832,30281.7,0,0.981739,0.988383,0.545047,0,0,3.6,
2814,0,47.7242,910.207,0,0,12.2758,0,14.5654,0.846826,30309.9,0,0.981729,0.988383,0.545042,0,0,3.6,
2815,0,47.7243,911.053,0,0,12.2757,0,14.5653,0.84682,30338.1,0,0.981719,0.988383,0.545036,0,0,3.6,
2816,0,47.7244,911.9,0,0,12.2756,0,14.5652,0.846813,30366.3,0,0.981709,0.988383,0.545031,0,0,3.6,
2817,103.268,0,906.333,0,0,0,0,0,0,30180.9,5.56674,0.981709,0.988352,0,0.539714,0,6.1961,
2818,0,0,906.333,0,0,0,0,0,0,30180.9,0,0.981709,0.988352,0,0,0,0,
2819,0,0,906.333,0,0,0,0,0,0,30180.9,0,0.981709,0.988352,0,0,0,0,
2820,0,0,906.333,0,0,0,0,0,0,30180.9,0,0.981709,0.988352,0,0,0,0,
2821,0,270,910.797,0,0,12.2755,0,76.7698,4.46336,30329.5,0,0.981678,0.988352,0.545014,0,0,18.7365,
2822,0,297,915.663,0,0,12.2751,0,83.6918,4.8658,30491.6,0,0.981668,0.988352,0.545009,0,0,18.7365,
2823,0,299.7,920.568,0,0,12.275,0,84.3758,4.90557,30654.9,0,0.981658,0.988352,0.545004,0,0,18.7365,
2824,0,299.97,925.478,0,0,12.2749,0,84.4434,4.9095,30818.4,0,0.981648,0.988352,0.544998,0,0,18.7365,
2825,0,299.997,930.387,0,0,12.2747,0,84.4494,4.90985,30981.9,0,0.981638,0.988352,0.544993,0,0,18.7365,
2826,0,284.851,935.073,0,0,12.2746,0,80.5899,4.68546,31137.9,0,0.981628,0.988352,0.544988,0,0,17.8275,
2827,0,241.747,939.106,0,0,12.2745,0,69.372,4.03326,31272.2,0,0.981618,0.988352,0.544982,0,0,15.2413,
2828,0,158.371,941.82,0,0,12.2744,0,46.6849,2.71424,31362.6,0,0.981608,0.988352,0.544977,0,0,10.2387,
2829,0,47.7257,942.667,0,0,12.2743,0,14.564,0.846745,31390.8,0,0.981598,0.988352,0.544972,0,0,3.6,
2830,0,47.7259,943.514,0,0,12.2741,0,14.5639,0.846739,31419,0,0.981588,0.988352,0.544966,0,0,3.6,
2831,0,47.726,944.361,0,0,12.274,0,14.5638,0.846732,31447.2,0,0.981578,0.988352,0.544961,0,0,3.6,
2832,0,47.7261,945.207,0,0,12.2739,0,14.5637,0.846726,31475.4,0,0.981568,0.988352,0.544956,0,0,3.6,
2833,0,47.7262,946.054,0,0,12.2738,0,14.5636,0.84672,31503.6,0,0.981558,0.988352,0.54495,0,0,3.6,
2834,0,169.123,948.943,0,0,12.2737,0,49.6807,2.88841,31599.8,0,0.981548,0.988352,0.544945,0,0,11.3397,
2835,0,106.981,950.806,0,0,12.2735,0,32.0498,1.86336,31661.8,0,0.981538,0.988352,0.544939,0,0,7.15529,
2836,0,271.419,955.29,0,0,12.2734,0,77.1243,4.48397,31811.2,0,0.981528,0.988352,0.544934,0,0,18.0731,
2837,53.2097,0,952.52,0,0,0,0,0,0,31718.9,2.76958,0.981528,0.988321,0,0.539698,0,3.19258,
2838,125.016,0,945.68,0,0,0,0,0,0,31491.1,6.84033,0.981528,0.988311,0,0.539692,0,7.50097,
2839,0,0,945.68,0,0,0,0,0,0,31491.1,0,0.981528,0.988311,0,0,0,0,
2840,0,0,945.68,0,0,0,0,0,0,31491.1,0,0.981528,0.988311,0,0,0,0,
2841,0,240.634,949.696,0,0,12.2733,0,69.071,4.01576,31624.9,0,0.981498,0.988311,0.544918,0,0,16.5667,
2842,0,205.074,953.158,0,0,12.2729,0,59.5464,3.462,31740.2,0,0.981488,0.988311,0.544912,0,0,13.0408,
2843,0,47.7272,954.004,0,0,12.2728,0,14.5627,0.84667,31768.3,0,0.981478,0.988311,0.544907,0,0,3.6,
2844,0,47.7273,954.851,0,0,12.2727,0,14.5626,0.846664,31796.5,0,0.981468,0.988311,0.544902,0,0,3.6,
2845,0,157.656,957.553,0,0,12.2726,0,46.4776,2.70219,31886.5,0,0.981458,0.988311,0.544896,0,0,10.5771,
2846,0,259.518,961.857,0,0,12.2724,0,74.0263,4.30386,32029.8,0,0.981448,0.988311,0.544891,0,0,16.9108,
2847,0,167.437,964.718,0,0,12.2723,0,49.2066,2.86085,32125.1,0,0.981438,0.988311,0.544886,0,0,10.7825,
2848,0,198.001,968.068,0,0,12.2722,0,57.6206,3.35003,32236.7,0,0.981428,0.988311,0.54488,0,0,12.7475,
2849,0,144.863,970.561,0,0,12.2721,0,42.8785,2.49293,32319.7,0,0.981418,0.988311,0.544875,0,0,9.42809,
2850,0,223.854,974.317,0,0,12.272,0,64.5998,3.7558,32444.7,0,0.981408,0.988311,0.54487,0,0,14.5619,
2851,0,292.385,979.113,0,0,12.2718,0,82.4961,4.79628,32604.5,0,0.981398,0.988311,0.544864,0,0,18.7363,
2852,0,299.239,984.01,0,0,12.2717,0,84.2365,4.89747,32767.5,0,0.981388,0.988311,0.544859,0,0,18.7363,
2853,0,47.7284,984.857,0,0,12.2716,0,14.5617,0.846608,32795.7,0,0.981378,0.988311,0.544853,0,0,3.6,
2854,0,0,984.857,0,0,0,0,0,0,32795.7,0,0.981378,0.988311,0,0,0,0,
2855,86.3108,0,980.258,0,0,0,0,0,0,32642.6,4.59867,0.981378,0.988281,0,0.539676,0,5.17865,
2856,106.711,0,974.492,0,0,0,0,0,0,32450.6,5.76654,0.981378,0.988271,0,0.539671,0,6.40268,
2857,121.576,0,967.855,0,0,0,0,0,0,32229.6,6.63689,0.981378,0.988261,0,0.539665,0,7.29454,
2858,150,0,959.508,0,0,0,0,0,0,31951.6,8.34685,0.981378,0.988251,0,0.53966,0,9,
2859,108.667,0,953.628,0,0,0,0,0,0,31755.8,5.8803,0.981378,0.988241,0,0.539655,0,6.52004,
2860,0,0,953.628,0,0,0,0,0,0,31755.8,0,0.981378,0.988241,0,0,0,0,
2861,135.026,0,946.189,0,0,0,0,0,0,31508.1,7.43875,0.981378,0.98821,0,0.539638,0,8.10156,
2862,0,46.9692,947.022,0,0,12.2715,0,14.3332,0.833327,31535.8,0,0.981347,0.98821,0.544837,0,0,3.6,
2863,0,245.684,951.115,0,0,12.2711,0,70.3915,4.09253,31672.1,0,0.981337,0.98821,0.544832,0,0,16.6322,
2864,0,286.31,955.821,0,0,12.271,0,80.9396,4.70579,31828.8,0,0.981327,0.98821,0.544826,0,0,18.1764,
2865,0,298.631,960.709,0,0,12.2709,0,84.0766,4.88818,31991.6,0,0.981317,0.98821,0.544821,0,0,18.7363,
2866,0,299.863,965.615,0,0,12.2707,0,84.388,4.90628,32155,0,0.981307,0.98821,0.544816,0,0,18.7362,
2867,0,299.986,970.523,0,0,12.2706,0,84.4184,4.90805,32318.4,0,0.981297,0.98821,0.54481,0,0,18.7362,
2868,0,299.999,975.431,0,0,12.2705,0,84.4207,4.90818,32481.9,0,0.981287,0.98821,0.544805,0,0,18.7362,
2869,0,300,980.34,0,0,12.2704,0,84.4202,4.90815,32645.3,0,0.981277,0.98821,0.5448,0,0,18.7362,
2870,0,300,985.248,0,0,12.2703,0,84.4194,4.9081,32808.7,0,0.981267,0.98821,0.544794,0,0,18.7362,
2871,0,300,990.156,0,0,12.2701,0,84.4186,4.90806,32972.2,0,0.981257,0.98821,0.544789,0,0,18.7362,
2872,0,300,995.064,0,0,12.27,0,84.4177,4.90801,33135.6,0,0.981247,0.98821,0.544784,0,0,18.7362,
2873,0,300,999.972,0,0,12.2699,0,84.4169,4.90796,33299.1,0,0.981237,0.98821,0.544778,0,0,18.7362,
2874,0,0,999.972,0,0,0,0,0,0,33299.1,0,0.981237,0.98821,0,0,0,0,
2875,133.895,0,992.601,0,0,0,0,0,0,33053.6,7.37104,0.981237,0.988179,0,0.539622,0,8.03369,
2876,150,0,984.253,0,0,0,0,0,0,32775.6,8.34752,0.981237,0.988169,0,0.539617,0,9,
2877,67.9221,0,980.68,0,0,0,0,0,0,32656.6,3.57308,0.981237,0.988159,0,0.539611,0,4.07533,
2878,150,0,972.332,0,0,0,0,0,0,32378.7,8.34769,0.981237,0.988149,0,0.539606,0,9,
2879,150,0,963.985,0,0,0,0,0,0,32100.7,8.34777,0.981237,0.988139,0,0.539601,0,9,
2880,150,0,955.637,0,0,0,0,0,0,31822.7,8.34785,0.981237,0.988129,0,0.539595,0,9,
2881,150,0,947.289,0,0,0,0,0,0,31544.7,8.34793,0.981237,0.988119,0,0.53959,0,9,
2882,46.8826,0,944.859,0,0,0,0,0,0,31463.8,2.42981,0.981237,0.988109,0,0.539585,0,2.81295,
2883,0,0,944.859,0,0,0,0,0,0,31463.8,0,0.981237,0.988109,0,0,0,0,
2884,136.367,0,937.339,0,0,0,0,0,0,31213.4,7.5204,0.981237,0.988079,0,0.539568,0,8.18203,
2885,126.152,0,930.429,0,0,0,0,0,0,30983.3,6.90946,0.981237,0.988069,0,0.539563,0,7.56913,
2886,131.386,0,923.207,0,0,0,0,0,0,30742.8,7.22168,0.981237,0.988059,0,0.539558,0,7.88313,
2887,0,46.9708,924.041,0,0,12.2698,0,14.3317,0.833241,30770.6,0,0.981206,0.988059,0.544762,0,0,3.6,
2888,0,47.7185,924.887,0,0,12.2694,0,14.5561,0.846284,30798.7,0,0.981196,0.988059,0.544756,0,0,3.6,
2889,73.4802,0,921.006,0,0,0,0,0,0,30669.5,3.88104,0.981196,0.988028,0,0.539541,0,4.40881,
2890,0,0,921.006,0,0,0,0,0,0,30669.5,0,0.981196,0.988028,0,0,0,0,
2891,0,0,921.006,0,0,0,0,0,0,30669.5,0,0.981196,0.988028,0,0,0,0,
2892,0,0,921.006,0,0,0,0,0,0,30669.5,0,0.981196,0.988028,0,0,0,0,
2893,0,0,921.006,0,0,0,0,0,0,30669.5,0,0.981196,0.988028,0,0,0,0,
2894,0,0,921.006,0,0,0,0,0,0,30669.5,0,0.981196,0.988028,0,0,0,0,
2895,0,0,921.006,0,0,0,0,0,0,30669.5,0,0.981196,0.988028,0,0,0,0,
2896,90.4899,0,916.169,0,0,0,0,0,0,30508.4,4.83671,0.981196,0.987997,0,0.539525,0,5.42939,
2897,0,0,916.169,0,0,0,0,0,0,30508.4,0,0.981196,0.987997,0,0,0,0,
2898,0,254.052,920.389,0,0,12.2693,0,72.579,4.21971,30649,0,0.981165,0.987997,0.54474,0,0,17.5498,
2899,0,148.124,922.935,0,0,12.2689,0,43.7873,2.54577,30733.7,0,0.981155,0.987997,0.544735,0,0,9.6236,
2900,0,101.907,924.712,0,0,12.2688,0,30.5664,1.77712,30792.9,0,0.981145,0.987997,0.544729,0,0,6.85057,
2901,0,47.7313,925.558,0,0,12.2687,0,14.5591,0.846458,30821.1,0,0.981135,0.987997,0.544724,0,0,3.6,
2902,0,47.7314,926.405,0,0,12.2686,0,14.559,0.846451,30849.3,0,0.981125,0.987997,0.544719,0,0,3.6,
2903,0,0,926.405,0,0,0,0,0,0,30849.3,0,0.981125,0.987997,0,0,0,0,
2904,132.245,0,919.131,0,0,0,0,0,0,30607.1,7.27368,0.981125,0.987967,0,0.539508,0,7.93473,
2905,115.836,0,912.83,0,0,0,0,0,0,30397.2,6.30078,0.981125,0.987957,0,0.539503,0,6.95015,
2906,150,0,904.481,0,0,0,0,0,0,30119.2,8.34936,0.981125,0.987947,0,0.539498,0,9,
2907,132.21,0,897.209,0,0,0,0,0,0,29877.1,7.27194,0.981125,0.987937,0,0.539492,0,7.93263,
2908,103.205,0,891.643,0,0,0,0,0,0,29691.7,5.56556,0.981125,0.987927,0,0.539487,0,6.19232,
2909,150,0,883.294,0,0,0,0,0,0,29413.7,8.34961,0.981125,0.987917,0,0.539482,0,9,
2910,0,0,883.294,0,0,0,0,0,0,29413.7,0,0.981125,0.987917,0,0,0,0,
2911,0,168.596,886.172,0,0,12.2684,0,49.5133,2.87868,29509.5,0,0.981095,0.987917,0.544702,0,0,11.495,
2912,0,286.86,890.885,0,0,12.2681,0,81.0608,4.71284,29666.5,0,0.981085,0.987917,0.544697,0,0,18.7361,
2913,0,298.686,895.773,0,0,12.2679,0,84.0706,4.88783,29829.2,0,0.981075,0.987917,0.544692,0,0,18.7361,
2914,0,299.869,900.678,0,0,12.2678,0,84.3694,4.9052,29992.6,0,0.981065,0.987917,0.544686,0,0,18.7361,
2915,0,299.987,905.585,0,0,12.2677,0,84.3985,4.90689,30156,0,0.981055,0.987917,0.544681,0,0,18.7361,
2916,0,299.999,910.492,0,0,12.2676,0,84.4007,4.90702,30319.4,0,0.981045,0.987917,0.544676,0,0,18.7361,
2917,0,300,915.399,0,0,12.2675,0,84.4001,4.90698,30482.8,0,0.981035,0.987917,0.54467,0,0,18.736,
2918,0,300,920.306,0,0,12.2673,0,84.3993,4.90694,30646.2,0,0.981025,0.987917,0.544665,0,0,18.736,
2919,0,300,925.213,0,0,12.2672,0,84.3985,4.90689,30809.6,0,0.981015,0.987917,0.544659,0,0,18.736,
2920,0,300,930.12,0,0,12.2671,0,84.3977,4.90684,30973,0,0.981005,0.987917,0.544654,0,0,18.736,
2921,0,256.051,934.369,0,0,12.267,0,73.0883,4.24932,31114.5,0,0.980995,0.987917,0.544649,0,0,16.0991,
2922,150,0,926.02,0,0,0,0,0,0,30836.5,8.34969,0.980995,0.987886,0,0.539465,0,9,
2923,150,0,917.67,0,0,0,0,0,0,30558.4,8.34994,0.980995,0.987876,0,0.53946,0,9,
2924,150,0,909.32,0,0,0,0,0,0,30280.3,8.35002,0.980995,0.987866,0,0.539455,0,9,
2925,150,0,900.969,0,0,0,0,0,0,30002.3,8.35011,0.980995,0.987856,0,0.539449,0,9,
2926,150,0,892.619,0,0,0,0,0,0,29724.2,8.35019,0.980995,0.987846,0,0.539444,0,9,
2927,150,0,884.269,0,0,0,0,0,0,29446.2,8.35027,0.980995,0.987836,0,0.539439,0,9,
2928,109.451,0,878.341,0,0,0,0,0,0,29248.7,5.92831,0.980995,0.987826,0,0.539433,0,6.56705,
2929,94.9508,0,873.249,0,0,0,0,0,0,29079.2,5.09188,0.980995,0.987816,0,0.539428,0,5.69705,
2930,131.739,0,866.004,0,0,0,0,0,0,28837.9,7.24465,0.980995,0.987806,0,0.539423,0,7.90434,
2931,150,0,857.654,0,0,0,0,0,0,28559.9,8.3506,0.980995,0.987796,0,0.539417,0,9,
2932,150,0,849.303,0,0,0,0,0,0,28281.8,8.35068,0.980995,0.987786,0,0.539412,0,9,
2933,150,0,840.952,0,0,0,0,0,0,28003.7,8.35077,0.980995,0.987776,0,0.539407,0,9,
2934,150,0,832.601,0,0,0,0,0,0,27725.6,8.35085,0.980995,0.987766,0,0.539401,0,9,
2935,81.2311,0,828.286,0,0,0,0,0,0,27581.9,4.31504,0.980995,0.987756,0,0.539396,0,4.87387,
2936,0,0,828.286,0,0,0,0,0,0,27581.9,0,0.980995,0.987756,0,0,0,0,
2937,0,0,828.286,0,0,0,0,0,0,27581.9,0,0.980995,0.987756,0,0,0,0,
2938,0,270,832.746,0,0,12.2669,0,76.716,4.46023,27730.5,0,0.980964,0.987756,0.544632,0,0,18.736,
2939,0,297,837.609,0,0,12.2665,0,83.6331,4.86239,27892.4,0,0.980954,0.987756,0.544627,0,0,18.736,
2940,0,299.7,842.511,0,0,12.2664,0,84.3167,4.90213,28055.6,0,0.980944,0.987756,0.544622,0,0,18.736,
2941,0,299.97,847.417,0,0,12.2663,0,84.3842,4.90606,28219,0,0.980934,0.987756,0.544616,0,0,18.736,
2942,0,299.997,852.323,0,0,12.2661,0,84.3902,4.90641,28382.4,0,0.980924,0.987756,0.544611,0,0,18.736,
2943,0,300,857.23,0,0,12.266,0,84.3901,4.9064,28545.8,0,0.980914,0.987756,0.544606,0,0,18.736,
2944,0,300,862.136,0,0,12.2659,0,84.3893,4.90636,28709.1,0,0.980904,0.987756,0.5446,0,0,18.736,
2945,0,261.676,866.47,0,0,12.2658,0,74.5485,4.33422,28853.5,0,0.980894,0.987756,0.544595,0,0,16.4365,
2946,0,296.168,871.32,0,0,12.2657,0,83.4161,4.84977,29015,0,0.980884,0.987756,0.54459,0,0,18.7359,
2947,0,299.617,876.221,0,0,12.2655,0,84.2898,4.90057,29178.2,0,0.980874,0.987756,0.544584,0,0,18.7359,
2948,0,81.8686,877.657,0,0,12.2654,0,24.703,1.43622,29226,0,0.980864,0.987756,0.544579,0,0,5.64804,
2949,0,243.252,881.71,0,0,12.2653,0,69.7172,4.05332,29361,0,0.980854,0.987756,0.544574,0,0,16.2439,
2950,0,294.325,886.533,0,0,12.2652,0,82.9448,4.82237,29521.5,0,0.980844,0.987756,0.544568,0,0,18.7359,
2951,0,299.433,891.43,0,0,12.2651,0,84.2399,4.89767,29684.6,0,0.980834,0.987756,0.544563,0,0,18.7359,
2952,0,0,891.43,0,0,0,0,0,0,29684.6,0,0.980834,0.987756,0,0,0,0,
2953,107.465,0,885.617,0,0,0,0,0,0,29491,5.81327,0.980834,0.987725,0,0.53938,0,6.44788,
2954,0,0,885.617,0,0,0,0,0,0,29491,0,0.980834,0.987725,0,0,0,0,
2955,0,0,885.617,0,0,0,0,0,0,29491,0,0.980834,0.987725,0,0,0,0,
2956,0,0,885.617,0,0,0,0,0,0,29491,0,0.980834,0.987725,0,0,0,0,
2957,0,0,885.617,0,0,0,0,0,0,29491,0,0.980834,0.987725,0,0,0,0,
2958,0,0,885.617,0,0,0,0,0,0,29491,0,0.980834,0.987725,0,0,0,0,
2959,0,210.529,889.163,0,0,12.2649,0,60.9828,3.54551,29609.1,0,0.980803,0.987725,0.544547,0,0,14.4058,
2960,0,243.547,893.22,0,0,12.2646,0,69.7908,4.0576,29744.2,0,0.980793,0.987725,0.544541,0,0,15.526,
2961,0,294.355,898.043,0,0,12.2644,0,82.9473,4.82252,29904.8,0,0.980783,0.987725,0.544536,0,0,18.7359,
2962,0,299.435,902.94,0,0,12.2643,0,84.2356,4.89742,30067.9,0,0.980773,0.987725,0.54453,0,0,18.7359,
2963,0,299.944,907.845,0,0,12.2642,0,84.3634,4.90485,30231.2,0,0.980763,0.987725,0.544525,0,0,18.7359,
2964,0,299.994,912.751,0,0,12.2641,0,84.3754,4.90555,30394.6,0,0.980753,0.987725,0.54452,0,0,18.7358,
2965,0,299.999,917.656,0,0,12.264,0,84.3759,4.90558,30557.9,0,0.980743,0.987725,0.544514,0,0,18.7358,
2966,0,300,922.562,0,0,12.2638,0,84.3752,4.90553,30721.3,0,0.980733,0.987725,0.544509,0,0,18.7358,
2967,0,300,927.467,0,0,12.2637,0,84.3744,4.90549,30884.7,0,0.980723,0.987725,0.544504,0,0,18.7358,
2968,0,279.592,932.07,0,0,12.2636,0,79.1689,4.60284,31037.9,0,0.980713,0.987725,0.544498,0,0,17.5114,
2969,0,219.058,935.748,0,0,12.2635,0,63.2705,3.67852,31160.4,0,0.980703,0.987725,0.544493,0,0,13.8793,
2970,45.7202,0,933.38,0,0,0,0,0,0,31081.6,2.36852,0.980703,0.987694,0,0.539363,0,2.74321,
2971,150,0,925.028,0,0,0,0,0,0,30803.4,8.35152,0.980703,0.987684,0,0.539358,0,9,
2972,150,0,916.677,0,0,0,0,0,0,30525.3,8.3516,0.980703,0.987674,0,0.539353,0,9,
2973,150,0,908.325,0,0,0,0,0,0,30247.2,8.35169,0.980703,0.987664,0,0.539347,0,9,
2974,150,0,899.973,0,0,0,0,0,0,29969.1,8.35177,0.980703,0.987654,0,0.539342,0,9,
2975,145.865,0,891.874,0,0,0,0,0,0,29699.4,8.09924,0.980703,0.987644,0,0.539337,0,8.75191,
2976,129.232,0,884.778,0,0,0,0,0,0,29463.1,7.09594,0.980703,0.987634,0,0.539331,0,7.7539,
2977,148.788,0,876.5,0,0,0,0,0,0,29187.5,8.27782,0.980703,0.987624,0,0.539326,0,8.92726,
2978,81.0715,0,872.194,0,0,0,0,0,0,29044.1,4.30668,0.980703,0.987614,0,0.539321,0,4.86429,
2979,0,0,872.194,0,0,0,0,0,0,29044.1,0,0.980703,0.987614,0,0,0,0,
2980,0,0,872.194,0,0,0,0,0,0,29044.1,0,0.980703,0.987614,0,0,0,0,
2981,0,177.487,875.214,0,0,12.2634,0,51.955,3.02064,29144.6,0,0.980673,0.987614,0.544477,0,0,12.1029,
2982,0,206.028,878.689,0,0,12.263,0,59.7564,3.47421,29260.3,0,0.980663,0.987614,0.544471,0,0,13.2251,
2983,0,290.603,883.455,0,0,12.2629,0,81.9818,4.76638,29419,0,0.980653,0.987614,0.544466,0,0,18.7358,
2984,0,299.06,888.346,0,0,12.2627,0,84.1298,4.89127,29581.9,0,0.980643,0.987614,0.544461,0,0,18.7358,
2985,0,299.906,893.25,0,0,12.2626,0,84.3431,4.90367,29745.2,0,0.980633,0.987614,0.544455,0,0,18.7358,
2986,0,299.991,898.155,0,0,12.2625,0,84.3637,4.90486,29908.6,0,0.980623,0.987614,0.54445,0,0,18.7358,
2987,0,299.999,903.06,0,0,12.2624,0,84.365,4.90494,30071.9,0,0.980613,0.987614,0.544445,0,0,18.7357,
2988,0,300,907.965,0,0,12.2623,0,84.3644,4.90491,30235.2,0,0.980603,0.987614,0.544439,0,0,18.7357,
2989,0,300,912.869,0,0,12.2621,0,84.3636,4.90486,30398.6,0,0.980593,0.987614,0.544434,0,0,18.7357,
2990,0,300,917.774,0,0,12.262,0,84.3627,4.90481,30561.9,0,0.980583,0.987614,0.544429,0,0,18.7357,
2991,0,300,922.679,0,0,12.2619,0,84.3619,4.90476,30725.2,0,0.980573,0.987614,0.544423,0,0,18.7357,
2992,0,300,927.584,0,0,12.2618,0,84.3611,4.90471,30888.5,0,0.980563,0.987614,0.544418,0,0,18.7357,
2993,0,194.111,930.869,0,0,12.2617,0,56.5107,3.28551,30997.9,0,0.980553,0.987614,0.544413,0,0,12.3823,
2994,63.3983,0,927.543,0,0,0,0,0,0,30887.2,3.32628,0.980553,0.987584,0,0.539304,0,3.8039,
2995,137.401,0,919.956,0,0,0,0,0,0,30634.5,7.58663,0.980553,0.987574,0,0.539299,0,8.24406,
2996,150,0,911.604,0,0,0,0,0,0,30356.4,8.35252,0.980553,0.987564,0,0.539294,0,9,
2997,150,0,903.251,0,0,0,0,0,0,30078.3,8.3526,0.980553,0.987554,0,0.539288,0,9,
2998,150,0,894.899,0,0,0,0,0,0,29800.1,8.35268,0.980553,0.987544,0,0.539283,0,9,
2999,150,0,886.546,0,0,0,0,0,0,29522,8.35276,0.980553,0.987534,0,0.539278,0,9,
3000,150,0,878.193,0,0,0,0,0,0,29243.8,8.35285,0.980553,0.987524,0,0.539272,0,9,
3001,95.4717,0,873.07,0,0,0,0,0,0,29073.2,5.12319,0.980553,0.987514,0,0.539267,0,5.7283,
3002,0,0,873.07,0,0,0,0,0,0,29073.2,0,0.980553,0.987514,0,0,0,0,
3003,0,270,877.528,0,0,12.2615,0,76.6827,4.4583,29221.7,0,0.980522,0.987514,0.544396,0,0,18.7357,
3004,0,297,882.388,0,0,12.2612,0,83.5968,4.86028,29383.5,0,0.980512,0.987514,0.544391,0,0,18.7357,
3005,0,213.582,885.981,0,0,12.2611,0,61.7865,3.59224,29503.2,0,0.980502,0.987514,0.544386,0,0,13.5506,
3006,0,264.352,890.354,0,0,12.2609,0,75.2148,4.37295,29648.8,0,0.980492,0.987514,0.54438,0,0,16.8972,
3007,0,296.435,895.205,0,0,12.2608,0,83.4511,4.85181,29810.3,0,0.980482,0.987514,0.544375,0,0,18.7356,
3008,0,299.644,900.104,0,0,12.2607,0,84.2634,4.89903,29973.5,0,0.980472,0.987514,0.54437,0,0,18.7356,
3009,0,299.964,905.008,0,0,12.2606,0,84.3437,4.90371,30136.8,0,0.980462,0.987514,0.544364,0,0,18.7356,
3010,0,299.996,909.912,0,0,12.2605,0,84.351,4.90413,30300.1,0,0.980452,0.987514,0.544359,0,0,18.7356,
3011,0,300,914.816,0,0,12.2603,0,84.351,4.90413,30463.4,0,0.980442,0.987514,0.544354,0,0,18.7356,
3012,0,300,919.72,0,0,12.2602,0,84.3503,4.90409,30626.7,0,0.980432,0.987514,0.544348,0,0,18.7356,
3013,0,300,924.624,0,0,12.2601,0,84.3494,4.90404,30790,0,0.980422,0.987514,0.544343,0,0,18.7356,
3014,0,300,929.528,0,0,12.26,0,84.3486,4.90399,30953.3,0,0.980412,0.987514,0.544337,0,0,18.7356,
3015,0,300,934.432,0,0,12.2599,0,84.3478,4.90394,31116.6,0,0.980402,0.987514,0.544332,0,0,18.7356,
3016,0,300,939.336,0,0,12.2597,0,84.347,4.90389,31279.9,0,0.980392,0.987514,0.544327,0,0,18.7356,
3017,0,300,944.24,0,0,12.2596,0,84.3461,4.90385,31443.2,0,0.980382,0.987514,0.544321,0,0,18.7356,
3018,0,300,949.144,0,0,12.2595,0,84.3453,4.9038,31606.5,0,0.980372,0.987514,0.544316,0,0,18.7356,
3019,0,47.7406,949.99,0,0,12.2594,0,14.5508,0.845978,31634.7,0,0.980362,0.987514,0.544311,0,0,3.6,
3020,0,51.9079,950.909,0,0,12.2593,0,15.8005,0.918635,31665.3,0,0.980352,0.987514,0.544305,0,0,3.85444,
3021,121.209,0,944.288,0,0,0,0,0,0,31444.8,6.62019,0.980352,0.987483,0,0.539251,0,7.27255,
3022,0,0,944.288,0,0,0,0,0,0,31444.8,0,0.980352,0.987483,0,0,0,0,
3023,0,0,944.288,0,0,0,0,0,0,31444.8,0,0.980352,0.987483,0,0,0,0,
3024,150,0,935.935,0,0,0,0,0,0,31166.6,8.35326,0.980352,0.987452,0,0.539234,0,9,
3025,146.792,0,927.778,0,0,0,0,0,0,30895,8.15741,0.980352,0.987442,0,0.539229,0,8.80755,
3026,132.279,0,920.498,0,0,0,0,0,0,30652.6,7.2797,0.980352,0.987432,0,0.539224,0,7.93676,
3027,150,0,912.144,0,0,0,0,0,0,30374.4,8.35368,0.980352,0.987422,0,0.539218,0,9,
3028,150,0,903.791,0,0,0,0,0,0,30096.2,8.35377,0.980352,0.987412,0,0.539213,0,9,
3029,0,100.76,905.547,0,0,12.2591,0,30.2093,1.75636,30154.7,0,0.980321,0.987412,0.544289,0,0,6.99911,
3030,0,211.423,909.105,0,0,12.2588,0,61.1931,3.55774,30273.2,0,0.980311,0.987412,0.544284,0,0,13.9468,
3031,0,133.872,911.414,0,0,12.2586,0,39.7198,2.30929,30350.1,0,0.980301,0.987412,0.544278,0,0,8.76785,
3032,0,86.8986,912.935,0,0,12.2585,0,26.165,1.52122,30400.7,0,0.980291,0.987412,0.544273,0,0,5.94943,
3033,0,47.7416,913.781,0,0,12.2584,0,14.55,0.845928,30428.9,0,0.980281,0.987412,0.544268,0,0,3.6,
3034,0,120.802,915.873,0,0,12.2583,0,35.9887,2.09237,30498.6,0,0.980271,0.987412,0.544262,0,0,8.17252,
3035,0,47.7418,916.719,0,0,12.2582,0,14.5497,0.845915,30526.8,0,0.980261,0.987412,0.544257,0,0,3.6,
3036,0,47.742,917.565,0,0,12.258,0,14.5496,0.845909,30554.9,0,0.980251,0.987412,0.544252,0,0,3.6,
3037,131.63,0,910.324,0,0,0,0,0,0,30313.8,7.241,0.980251,0.987382,0,0.539197,0,7.8978,
3038,107.446,0,904.51,0,0,0,0,0,0,30120.2,5.81435,0.980251,0.987372,0,0.539191,0,6.44678,
3039,0,0,904.51,0,0,0,0,0,0,30120.2,0,0.980251,0.987372,0,0,0,0,
3040,53.7402,0,901.709,0,0,0,0,0,0,30026.9,2.80097,0.980251,0.987341,0,0.539175,0,3.22441,
3041,90.3363,0,896.878,0,0,0,0,0,0,29866,4.83127,0.980251,0.987331,0,0.53917,0,5.42018,
3042,48.8659,0,894.339,0,0,0,0,0,0,29781.5,2.53817,0.980251,0.987321,0,0.539164,0,2.93196,
3043,0,0,894.339,0,0,0,0,0,0,29781.5,0,0.980251,0.987321,0,0,0,0,
3044,0,0,894.339,0,0,0,0,0,0,29781.5,0,0.980251,0.987321,0,0,0,0,
3045,0,46.9823,895.172,0,0,12.2579,0,14.3213,0.832636,29809.2,0,0.980221,0.987321,0.544235,0,0,3.6,
3046,0,47.7304,896.018,0,0,12.2576,0,14.5456,0.845673,29837.4,0,0.980211,0.987321,0.54423,0,0,3.6,
3047,0,72.6846,897.296,0,0,12.2574,0,21.9801,1.27791,29879.9,0,0.980201,0.987321,0.544225,0,0,5.13402,
3048,0,47.7427,898.142,0,0,12.2573,0,14.549,0.845872,29908.1,0,0.980191,0.987321,0.544219,0,0,3.6,
3049,0,0,898.142,0,0,0,0,0,0,29908.1,0,0.980191,0.987321,0,0,0,0,
3050,150,0,889.787,0,0,0,0,0,0,29629.9,8.3546,0.980191,0.98729,0,0.539148,0,9,
3051,105.544,0,884.082,0,0,0,0,0,0,29439.9,5.7045,0.980191,0.98728,0,0.539143,0,6.33267,
3052,129.052,0,876.995,0,0,0,0,0,0,29203.9,7.08778,0.980191,0.98727,0,0.539137,0,7.74314,
3053,110.816,0,870.983,0,0,0,0,0,0,29003.7,6.01121,0.980191,0.98726,0,0.539132,0,6.64895,
3054,0,0,870.983,0,0,0,0,0,0,29003.7,0,0.980191,0.98726,0,0,0,0,
3055,0,161.869,873.751,0,0,12.2572,0,47.596,2.76721,29095.9,0,0.98016,0.98726,0.544203,0,0,11.0371,
3056,0,286.187,878.449,0,0,12.2568,0,80.8146,4.69852,29252.4,0,0.98015,0.98726,0.544198,0,0,18.7354,
3057,0,298.619,883.332,0,0,12.2567,0,83.9765,4.88235,29414.9,0,0.98014,0.98726,0.544192,0,0,18.7354,
3058,0,299.862,888.232,0,0,12.2566,0,84.2903,4.9006,29578.1,0,0.98013,0.98726,0.544187,0,0,18.7354,
3059,0,299.986,893.135,0,0,12.2565,0,84.321,4.90238,29741.4,0,0.98012,0.98726,0.544182,0,0,18.7354,
3060,0,299.999,898.037,0,0,12.2563,0,84.3233,4.90252,29904.6,0,0.98011,0.98726,0.544176,0,0,18.7354,
3061,0,300,902.94,0,0,12.2562,0,84.3228,4.90249,30067.9,0,0.9801,0.98726,0.544171,0,0,18.7354,
3062,0,300,907.842,0,0,12.2561,0,84.322,4.90244,30231.1,0,0.98009,0.98726,0.544166,0,0,18.7354,
3063,0,300,912.744,0,0,12.256,0,84.3212,4.90239,30394.4,0,0.98008,0.98726,0.54416,0,0,18.7354,
3064,0,300,917.647,0,0,12.2559,0,84.3203,4.90234,30557.6,0,0.98007,0.98726,0.544155,0,0,18.7354,
3065,0,300,922.549,0,0,12.2557,0,84.3195,4.9023,30720.9,0,0.98006,0.98726,0.54415,0,0,18.7353,
3066,0,300,927.451,0,0,12.2556,0,84.3187,4.90225,30884.1,0,0.98005,0.98726,0.544144,0,0,18.7353,
3067,0,225.872,931.233,0,0,12.2555,0,65.052,3.78209,31010.1,0,0.98004,0.98726,0.544139,0,0,14.2876,
3068,0,47.7446,932.079,0,0,12.2554,0,14.5473,0.845772,31038.2,0,0.98003,0.98726,0.544134,0,0,3.6,
3069,0,47.7447,932.925,0,0,12.2553,0,14.5472,0.845766,31066.4,0,0.98002,0.98726,0.544128,0,0,3.6,
3070,62.2303,0,929.661,0,0,0,0,0,0,30957.7,3.26345,0.98002,0.98723,0,0.539116,0,3.73382,
3071,150,0,921.306,0,0,0,0,0,0,30679.5,8.35536,0.98002,0.98722,0,0.53911,0,9,
3072,150,0,912.951,0,0,0,0,0,0,30401.3,8.35544,0.98002,0.98721,0,0.539105,0,9,
3073,150,0,904.595,0,0,0,0,0,0,30123,8.35552,0.98002,0.9872,0,0.5391,0,9,
3074,150,0,896.24,0,0,0,0,0,0,29844.8,8.3556,0.98002,0.98719,0,0.539095,0,9,
3075,150,0,887.884,0,0,0,0,0,0,29566.5,8.35569,0.98002,0.98718,0,0.539089,0,9,
3076,150,0,879.528,0,0,0,0,0,0,29288.3,8.35577,0.98002,0.98717,0,0.539084,0,9,
3077,0,0,879.528,0,0,0,0,0,0,29288.3,0,0.98002,0.98717,0,0,0,0,
3078,0,0,879.528,0,0,0,0,0,0,29288.3,0,0.98002,0.98717,0,0,0,0,
3079,0,0,879.528,0,0,0,0,0,0,29288.3,0,0.98002,0.98717,0,0,0,0,
3080,0,84.2248,881.003,0,0,12.2551,0,25.3741,1.47524,29337.4,0,0.979989,0.98717,0.544112,0,0,5.93925,
3081,0,139.878,883.411,0,0,12.2548,0,41.41,2.40756,29417.6,0,0.979979,0.98717,0.544107,0,0,9.29469,
3082,0,264.775,887.788,0,0,12.2547,0,75.2861,4.3771,29563.3,0,0.979969,0.98717,0.544101,0,0,17.3856,
3083,0,296.478,892.638,0,0,12.2545,0,83.4191,4.84995,29724.8,0,0.979959,0.98717,0.544096,0,0,18.7353,
3084,0,299.648,897.535,0,0,12.2544,0,84.2212,4.89658,29887.9,0,0.979949,0.98717,0.544091,0,0,18.7353,
3085,0,299.965,902.436,0,0,12.2543,0,84.3006,4.9012,30051.1,0,0.979939,0.98717,0.544085,0,0,18.7353,
3086,0,299.996,907.337,0,0,12.2542,0,84.3078,4.90162,30214.3,0,0.979929,0.98717,0.54408,0,0,18.7353,
3087,0,300,912.239,0,0,12.2541,0,84.3078,4.90161,30377.6,0,0.979919,0.98717,0.544075,0,0,18.7352,
3088,0,300,917.141,0,0,12.2539,0,84.307,4.90157,30540.8,0,0.979909,0.98717,0.544069,0,0,18.7352,
3089,0,300,922.042,0,0,12.2538,0,84.3062,4.90152,30704,0,0.979899,0.98717,0.544064,0,0,18.7352,
3090,0,300,926.944,0,0,12.2537,0,84.3054,4.90148,30867.2,0,0.979889,0.98717,0.544059,0,0,18.7352,
3091,0,0,926.944,0,0,0,0,0,0,30867.2,0,0.979889,0.98717,0,0,0,0,
3092,144.974,0,918.895,0,0,0,0,0,0,30599.2,8.04881,0.979889,0.987139,0,0.539068,0,8.69843,
3093,150,0,910.539,0,0,0,0,0,0,30320.9,8.3561,0.979889,0.987129,0,0.539062,0,9,
3094,150,0,902.182,0,0,0,0,0,0,30042.7,8.35619,0.979889,0.987119,0,0.539057,0,9,
3095,150,0,893.826,0,0,0,0,0,0,29764.4,8.35627,0.979889,0.987109,0,0.539052,0,9,
3096,131.657,0,886.581,0,0,0,0,0,0,29523.2,7.2448,0.979889,0.987099,0,0.539046,0,7.89943,
3097,132.471,0,879.288,0,0,0,0,0,0,29280.3,7.29368,0.979889,0.987089,0,0.539041,0,7.94828,
3098,150,0,870.931,0,0,0,0,0,0,29002,8.35652,0.979889,0.987079,0,0.539036,0,9,
3099,150,0,862.575,0,0,0,0,0,0,28723.7,8.3566,0.979889,0.987069,0,0.53903,0,9,
3100,150,0,854.218,0,0,0,0,0,0,28445.5,8.35668,0.979889,0.987059,0,0.539025,0,9,
3101,79.7398,0,849.984,0,0,0,0,0,0,28304.5,4.23436,0.979889,0.987049,0,0.53902,0,4.78439,
3102,73.4788,0,846.099,0,0,0,0,0,0,28175.1,3.88484,0.979889,0.987039,0,0.539014,0,4.40873,
3103,0,83.3323,847.558,0,0,12.2536,0,25.1089,1.45982,28223.7,0,0.979858,0.987039,0.544042,0,0,5.88233,
3104,0,154.597,850.207,0,0,12.2532,0,45.5484,2.64816,28311.9,0,0.979848,0.987039,0.544037,0,0,10.2496,
3105,0,57.8938,851.229,0,0,12.2531,0,17.5813,1.02217,28345.9,0,0.979838,0.987039,0.544031,0,0,4.20882,
3106,0,90.6814,852.814,0,0,12.253,0,27.2595,1.58485,28398.7,0,0.979828,0.987039,0.544026,0,0,6.2381,
3107,0,263.029,857.164,0,0,12.2528,0,74.8216,4.35009,28543.6,0,0.979818,0.987039,0.544021,0,0,17.5849,
3108,0,296.303,862.01,0,0,12.2527,0,83.3625,4.84665,28704.9,0,0.979808,0.987039,0.544015,0,0,18.7352,
3109,0,299.63,866.906,0,0,12.2526,0,84.2044,4.8956,28868,0,0.979798,0.987039,0.54401,0,0,18.7352,
3110,0,293.092,871.705,0,0,12.2525,0,82.5456,4.79916,29027.8,0,0.979788,0.987039,0.544005,0,0,18.3207,
3111,0,299.309,876.596,0,0,12.2524,0,84.1215,4.89078,29190.6,0,0.979778,0.987039,0.543999,0,0,18.7351,
3112,0,299.931,881.496,0,0,12.2522,0,84.2779,4.89988,29353.8,0,0.979768,0.987039,0.543994,0,0,18.7351,
3113,0,299.993,886.397,0,0,12.2521,0,84.2928,4.90075,29517,0,0.979758,0.987039,0.543989,0,0,18.7351,
3114,0,142.656,888.849,0,0,12.252,0,42.1856,2.45265,29598.7,0,0.979748,0.987039,0.543983,0,0,9.29447,
3115,0,126.738,891.039,0,0,12.2519,0,37.6669,2.18994,29671.6,0,0.979738,0.987039,0.543978,0,0,8.33937,
3116,0,282.674,895.684,0,0,12.2518,0,79.8826,4.64434,29826.3,0,0.979728,0.987039,0.543973,0,0,18.7351,
3117,112.575,0,889.568,0,0,0,0,0,0,29622.6,6.11536,0.979728,0.987008,0,0.538998,0,6.75447,
3118,125.189,0,882.709,0,0,0,0,0,0,29394.2,6.85947,0.979728,0.986998,0,0.538993,0,7.51133,
3119,150,0,874.351,0,0,0,0,0,0,29115.9,8.35727,0.979728,0.986988,0,0.538987,0,9,
3120,150,0,865.994,0,0,0,0,0,0,28837.6,8.35735,0.979728,0.986978,0,0.538982,0,9,
3121,150,0,857.637,0,0,0,0,0,0,28559.3,8.35743,0.979728,0.986968,0,0.538977,0,9,
3122,150,0,849.279,0,0,0,0,0,0,28281,8.35751,0.979728,0.986958,0,0.538971,0,9,
3123,150,0,840.922,0,0,0,0,0,0,28002.7,8.3576,0.979728,0.986948,0,0.538966,0,9,
3124,150,0,832.564,0,0,0,0,0,0,27724.4,8.35768,0.979728,0.986938,0,0.538961,0,9,
3125,150,0,824.206,0,0,0,0,0,0,27446.1,8.35776,0.979728,0.986928,0,0.538955,0,9,
3126,92.6736,0,819.24,0,0,0,0,0,0,27280.7,4.96633,0.979728,0.986918,0,0.53895,0,5.56042,
3127,0,0,819.24,0,0,0,0,0,0,27280.7,0,0.979728,0.986918,0,0,0,0,
3128,0,270,823.694,0,0,12.2516,0,76.6208,4.4547,27429,0,0.979698,0.986918,0.543956,0,0,18.7351,
3129,0,297,828.551,0,0,12.2513,0,83.5293,4.85635,27590.7,0,0.979688,0.986918,0.543951,0,0,18.7351,
3130,0,287.922,833.273,0,0,12.2512,0,81.2203,4.72211,27748,0,0.979678,0.986918,0.543946,0,0,18.0104,
3131,0,284.246,837.94,0,0,12.251,0,80.2802,4.66745,27903.4,0,0.979668,0.986918,0.54394,0,0,17.7898,
3132,0,298.425,842.818,0,0,12.2509,0,83.8877,4.87719,28065.8,0,0.979658,0.986918,0.543935,0,0,18.7351,
3133,0,299.842,847.716,0,0,12.2508,0,84.2456,4.898,28228.9,0,0.979648,0.986918,0.54393,0,0,18.735,
3134,0,299.984,852.616,0,0,12.2507,0,84.2806,4.90004,28392.1,0,0.979638,0.986918,0.543924,0,0,18.735,
3135,0,299.998,857.516,0,0,12.2506,0,84.2834,4.9002,28555.3,0,0.979628,0.986918,0.543919,0,0,18.735,
3136,0,300,862.416,0,0,12.2504,0,84.2829,4.90017,28718.5,0,0.979618,0.986918,0.543914,0,0,18.735,
3137,0,300,867.316,0,0,12.2503,0,84.2821,4.90012,28881.6,0,0.979608,0.986918,0.543908,0,0,18.735,
3138,0,300,872.216,0,0,12.2502,0,84.2813,4.90008,29044.8,0,0.979598,0.986918,0.543903,0,0,18.735,
3139,0,300,877.116,0,0,12.2501,0,84.2805,4.90003,29208,0,0.979588,0.986918,0.543898,0,0,18.735,
3140,0,300,882.016,0,0,12.25,0,84.2797,4.89998,29371.1,0,0.979578,0.986918,0.543892,0,0,18.735,
3141,0,300,886.916,0,0,12.2498,0,84.2788,4.89993,29534.3,0,0.979568,0.986918,0.543887,0,0,18.735,
3142,0,0,886.916,0,0,0,0,0,0,29534.3,0,0.979568,0.986918,0,0,0,0,
3143,0,215.017,890.527,0,0,12.2497,0,62.115,3.61134,29654.6,0,0.979537,0.986918,0.543871,0,0,14.723,
3144,0,47.7507,891.373,0,0,12.2493,0,14.5419,0.845461,29682.7,0,0.979527,0.986918,0.543865,0,0,3.6,
3145,0,172.891,894.316,0,0,12.2492,0,50.6255,2.94334,29780.7,0,0.979517,0.986918,0.54386,0,0,11.5903,
3146,0,47.7509,895.162,0,0,12.2491,0,14.5417,0.845448,29808.9,0,0.979507,0.986918,0.543855,0,0,3.6,
3147,68.0857,0,891.575,0,0,0,0,0,0,29689.5,3.58653,0.979507,0.986887,0,0.538934,0,4.08514,
3148,150,0,883.217,0,0,0,0,0,0,29411.1,8.35818,0.979507,0.986877,0,0.538928,0,9,
3149,143.379,0,875.263,0,0,0,0,0,0,29146.3,7.95409,0.979507,0.986867,0,0.538923,0,8.60277,
3150,44.562,0,872.954,0,0,0,0,0,0,29069.4,2.30855,0.979507,0.986857,0,0.538918,0,2.67372,
3151,0,0,872.954,0,0,0,0,0,0,29069.4,0,0.979507,0.986857,0,0,0,0,
3152,0,0,872.954,0,0,0,0,0,0,29069.4,0,0.979507,0.986857,0,0,0,0,
3153,0,0,872.954,0,0,0,0,0,0,29069.4,0,0.979507,0.986857,0,0,0,0,
3154,0,203.833,876.39,0,0,12.249,0,59.0942,3.43571,29183.8,0,0.979476,0.986857,0.543838,0,0,13.9326,
3155,0,290.383,881.148,0,0,12.2486,0,81.8306,4.75759,29342.2,0,0.979466,0.986857,0.543833,0,0,18.7349,
3156,0,299.038,886.033,0,0,12.2485,0,84.0264,4.88526,29504.9,0,0.979456,0.986857,0.543828,0,0,18.7349,
3157,0,299.904,890.931,0,0,12.2484,0,84.2445,4.89794,29668,0,0.979446,0.986857,0.543822,0,0,18.7349,
3158,0,295.961,895.771,0,0,12.2483,0,83.2453,4.83984,29829.2,0,0.979436,0.986857,0.543817,0,0,18.4925,
3159,0,299.596,900.664,0,0,12.2481,0,84.165,4.89332,29992.1,0,0.979426,0.986857,0.543812,0,0,18.7349,
3160,0,299.96,905.563,0,0,12.248,0,84.2561,4.89861,30155.2,0,0.979416,0.986857,0.543806,0,0,18.7349,
3161,0,299.996,910.462,0,0,12.2479,0,84.2645,4.8991,30318.4,0,0.979406,0.986857,0.543801,0,0,18.7349,
3162,0,233.545,914.36,0,0,12.2478,0,67.0518,3.89836,30448.2,0,0.979396,0.986857,0.543796,0,0,14.7476,
3163,0,123.703,916.499,0,0,12.2477,0,36.7874,2.1388,30519.4,0,0.979386,0.986857,0.54379,0,0,8.15702,
3164,0,172.989,919.443,0,0,12.2475,0,50.6456,2.94451,30617.5,0,0.979376,0.986857,0.543785,0,0,11.2985,
3165,0,287.299,924.155,0,0,12.2474,0,81.0364,4.71142,30774.4,0,0.979366,0.986857,0.54378,0,0,18.7348,
3166,0,298.73,929.035,0,0,12.2473,0,83.9402,4.88024,30936.9,0,0.979356,0.986857,0.543774,0,0,18.7348,
3167,0,105.432,930.868,0,0,12.2472,0,31.5331,1.83332,30997.9,0,0.979346,0.986857,0.543769,0,0,7.06076,
3168,0,47.7529,931.714,0,0,12.2471,0,14.5399,0.845343,31026.1,0,0.979336,0.986857,0.543764,0,0,3.6,
3169,0,47.7531,932.559,0,0,12.2469,0,14.5398,0.845336,31054.2,0,0.979326,0.986857,0.543759,0,0,3.6,
3170,43.2715,0,930.319,0,0,0,0,0,0,30979.6,2.23965,0.979326,0.986827,0,0.538901,0,2.59629,
3171,150,0,921.961,0,0,0,0,0,0,30701.3,8.35868,0.979326,0.986817,0,0.538896,0,9,
3172,138.815,0,914.283,0,0,0,0,0,0,30445.6,7.67782,0.979326,0.986807,0,0.538891,0,8.32893,
3173,81.2664,0,909.962,0,0,0,0,0,0,30301.7,4.32111,0.979326,0.986797,0,0.538886,0,4.87598,
3174,0,0,909.962,0,0,0,0,0,0,30301.7,0,0.979326,0.986797,0,0,0,0,
3175,0,0,909.962,0,0,0,0,0,0,30301.7,0,0.979326,0.986797,0,0,0,0,
3176,0,0,909.962,0,0,0,0,0,0,30301.7,0,0.979326,0.986797,0,0,0,0,
3177,0,222.377,913.687,0,0,12.2468,0,64.0729,3.72517,30425.8,0,0.979296,0.986797,0.543742,0,0,15.2475,
3178,0,212.325,917.255,0,0,12.2464,0,61.3747,3.5683,30544.6,0,0.979286,0.986797,0.543737,0,0,13.4743,
3179,0,291.233,922.025,0,0,12.2463,0,82.0314,4.76927,30703.4,0,0.979276,0.986797,0.543731,0,0,18.7348,
3180,0,299.123,926.91,0,0,12.2462,0,84.0322,4.88559,30866.1,0,0.979266,0.986797,0.543726,0,0,18.7348,
3181,0,299.912,931.807,0,0,12.2461,0,84.2309,4.89715,31029.2,0,0.979256,0.986797,0.543721,0,0,18.7348,
3182,0,299.991,936.706,0,0,12.246,0,84.25,4.89826,31192.3,0,0.979246,0.986797,0.543716,0,0,18.7348,
3183,0,299.999,941.604,0,0,12.2458,0,84.2512,4.89833,31355.4,0,0.979236,0.986797,0.54371,0,0,18.7348,
3184,0,300,946.502,0,0,12.2457,0,84.2506,4.89829,31518.5,0,0.979226,0.986797,0.543705,0,0,18.7347,
3185,0,300,951.4,0,0,12.2456,0,84.2498,4.89824,31681.6,0,0.979216,0.986797,0.5437,0,0,18.7347,
3186,0,300,956.299,0,0,12.2455,0,84.2489,4.89819,31844.7,0,0.979206,0.986797,0.543694,0,0,18.7347,
3187,0,300,961.197,0,0,12.2454,0,84.2481,4.89815,32007.9,0,0.979196,0.986797,0.543689,0,0,18.7347,
3188,0,141.631,963.631,0,0,12.2452,0,41.8729,2.43447,32088.9,0,0.979186,0.986797,0.543684,0,0,9.23255,
3189,0,284.163,968.295,0,0,12.2451,0,80.2204,4.66397,32244.2,0,0.979176,0.986797,0.543678,0,0,18.7347,
3190,0,298.416,973.17,0,0,12.245,0,83.8451,4.87472,32406.6,0,0.979166,0.986797,0.543673,0,0,18.7347,
3191,38.4722,0,971.185,0,0,0,0,0,0,32340.5,1.98451,0.979166,0.986766,0,0.538869,0,2.30833,
3192,134.304,0,963.779,0,0,0,0,0,0,32093.8,7.40614,0.979166,0.986756,0,0.538864,0,8.05822,
3193,150,0,955.42,0,0,0,0,0,0,31815.5,8.35926,0.979166,0.986746,0,0.538859,0,9,
3194,150,0,947.061,0,0,0,0,0,0,31537.1,8.35935,0.979166,0.986736,0,0.538853,0,9,
3195,150,0,938.701,0,0,0,0,0,0,31258.8,8.35943,0.979166,0.986726,0,0.538848,0,9,
3196,150,0,930.342,0,0,0,0,0,0,30980.4,8.35951,0.979166,0.986716,0,0.538843,0,9,
3197,138.828,0,922.662,0,0,0,0,0,0,30724.7,7.67935,0.979166,0.986706,0,0.538837,0,8.32968,
3198,0,0,922.662,0,0,0,0,0,0,30724.7,0,0.979166,0.986706,0,0,0,0,
3199,0,0,922.662,0,0,0,0,0,0,30724.7,0,0.979166,0.986706,0,0,0,0,
3200,0,0,922.662,0,0,0,0,0,0,30724.7,0,0.979166,0.986706,0,0,0,0,
3201,0,270,927.115,0,0,12.2449,0,76.5785,4.45224,30872.9,0,0.979135,0.986706,0.543657,0,0,18.7347,
3202,0,297,931.968,0,0,12.2445,0,83.4833,4.85368,31034.5,0,0.979125,0.986706,0.543651,0,0,18.7347,
3203,0,299.7,936.862,0,0,12.2444,0,84.1656,4.89335,31197.5,0,0.979115,0.986706,0.543646,0,0,18.7347,
3204,0,299.97,941.759,0,0,12.2443,0,84.233,4.89727,31360.6,0,0.979105,0.986706,0.543641,0,0,18.7347,
3205,0,299.997,946.657,0,0,12.2442,0,84.239,4.89762,31523.7,0,0.979095,0.986706,0.543635,0,0,18.7346,
3206,0,300,951.554,0,0,12.244,0,84.2389,4.89761,31686.8,0,0.979085,0.986706,0.54363,0,0,18.7346,
3207,0,300,956.452,0,0,12.2439,0,84.2381,4.89757,31849.8,0,0.979075,0.986706,0.543625,0,0,18.7346,
3208,0,300,961.349,0,0,12.2438,0,84.2373,4.89752,32012.9,0,0.979065,0.986706,0.543619,0,0,18.7346,
3209,0,300,966.247,0,0,12.2437,0,84.2365,4.89747,32176,0,0.979055,0.986706,0.543614,0,0,18.7346,
3210,0,300,971.144,0,0,12.2436,0,84.2357,4.89742,32339.1,0,0.979045,0.986706,0.543609,0,0,18.7346,
3211,0,300,976.041,0,0,12.2434,0,84.2349,4.89738,32502.2,0,0.979035,0.986706,0.543603,0,0,18.7346,
3212,0,47.7567,976.887,0,0,12.2433,0,14.5366,0.84515,32530.3,0,0.979025,0.986706,0.543598,0,0,3.6,
3213,0,210.562,980.426,0,0,12.2432,0,60.8837,3.53975,32648.2,0,0.979015,0.986706,0.543593,0,0,14.1553,
3214,0,291.056,985.192,0,0,12.2431,0,81.9648,4.7654,32806.9,0,0.979005,0.986706,0.543587,0,0,18.7346,
3215,0,299.106,990.076,0,0,12.243,0,84.0055,4.88404,32969.5,0,0.978995,0.986706,0.543582,0,0,18.7346,
3216,0,211.359,993.628,0,0,12.2428,0,61.0965,3.55212,33087.8,0,0.978985,0.986706,0.543577,0,0,13.4161,
3217,0,47.7573,994.473,0,0,12.2427,0,14.536,0.845119,33116,0,0.978975,0.986706,0.543571,0,0,3.6,
3218,121.505,0,987.83,0,0,0,0,0,0,32894.7,6.64295,0.978975,0.986675,0,0.538821,0,7.29027,
3219,150,0,979.47,0,0,0,0,0,0,32616.4,8.35993,0.978975,0.986665,0,0.538816,0,9,
3220,150,0,971.11,0,0,0,0,0,0,32338,8.36001,0.978975,0.986655,0,0.53881,0,9,
3221,0,0,971.11,0,0,0,0,0,0,32338,0,0.978975,0.986655,0,0,0,0,
3222,0,0,971.11,0,0,0,0,0,0,32338,0,0.978975,0.986655,0,0,0,0,
3223,0,270,975.562,0,0,12.2426,0,76.5642,4.45141,32486.2,0,0.978944,0.986655,0.543555,0,0,18.7346,
3224,0,297,980.414,0,0,12.2422,0,83.4677,4.85277,32647.8,0,0.978934,0.986655,0.54355,0,0,18.7345,
3225,0,299.7,985.307,0,0,12.2421,0,84.1499,4.89244,32810.7,0,0.978924,0.986655,0.543544,0,0,18.7345,
