Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
3226,0,299.97,990.203,0,0,12.242,0,84.2173,4.89636,32973.8,0,0.978914,0.986655,0.543539,0,0,18.7345,
3227,0,299.997,995.1,0,0,12.2419,0,84.2233,4.8967,33136.8,0,0.978904,0.986655,0.543534,0,0,18.7345,
3228,0,300,999.997,0,0,12.2418,0,84.2232,4.8967,33299.9,0,0.978894,0.986655,0.543528,0,0,18.7345,
3229,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.978894,0.986655,0,0,0,0,
3230,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.978894,0.986655,0,0,0,0,
3231,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.978894,0.986655,0,0,0,0,
3232,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.978894,0.986655,0,0,0,0,
3233,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.978894,0.986655,0,0,0,0,
3234,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.978894,0.986655,0,0,0,0,
3235,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.978894,0.986655,0,0,0,0,
3236,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.978894,0.986655,0,0,0,0,
3237,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.978894,0.986655,0,0,0,0,
3238,90.9825,0,995.125,0,0,0,0,0,0,33137.7,4.8713,0.978894,0.986625,0,0.538794,0,5.45895,
3239,150,0,986.765,0,0,0,0,0,0,32859.3,8.36035,0.978894,0.986615,0,0.538789,0,9,
3240,150,0,978.404,0,0,0,0,0,0,32580.9,8.36043,0.978894,0.986605,0,0.538783,0,9,
3241,150,0,970.044,0,0,0,0,0,0,32302.5,8.36051,0.978894,0.986595,0,0.538778,0,9,
3242,150,0,961.683,0,0,0,0,0,0,32024.1,8.36059,0.978894,0.986585,0,0.538773,0,9,
3243,150,0,953.323,0,0,0,0,0,0,31745.6,8.36068,0.978894,0.986575,0,0.538767,0,9,
3244,150,0,944.962,0,0,0,0,0,0,31467.2,8.36076,0.978894,0.986565,0,0.538762,0,9,
3245,150,0,936.601,0,0,0,0,0,0,31188.8,8.36084,0.978894,0.986555,0,0.538757,0,9,
3246,0,0,936.601,0,0,0,0,0,0,31188.8,0,0.978894,0.986555,0,0,0,0,
3247,0,0,936.601,0,0,0,0,0,0,31188.8,0,0.978894,0.986555,0,0,0,0,
3248,0,0,936.601,0,0,0,0,0,0,31188.8,0,0.978894,0.986555,0,0,0,0,
3249,0,270,941.052,0,0,12.2416,0,76.5582,4.45106,31337,0,0.978864,0.986555,0.543512,0,0,18.7345,
3250,0,297,945.905,0,0,12.2413,0,83.4611,4.85239,31498.6,0,0.978854,0.986555,0.543507,0,0,18.7345,
3251,0,299.7,950.797,0,0,12.2411,0,84.1433,4.89205,31661.5,0,0.978844,0.986555,0.543501,0,0,18.7345,
3252,0,299.97,955.693,0,0,12.241,0,84.2107,4.89597,31824.6,0,0.978834,0.986555,0.543496,0,0,18.7345,
3253,0,299.997,960.589,0,0,12.2409,0,84.2167,4.89632,31987.6,0,0.978824,0.986555,0.543491,0,0,18.7345,
3254,0,300,965.485,0,0,12.2408,0,84.2165,4.89631,32150.7,0,0.978814,0.986555,0.543485,0,0,18.7344,
3255,0,300,970.381,0,0,12.2407,0,84.2158,4.89626,32313.7,0,0.978804,0.986555,0.54348,0,0,18.7344,
3256,0,300,975.278,0,0,12.2405,0,84.2149,4.89622,32476.7,0,0.978794,0.986555,0.543475,0,0,18.7344,
3257,0,300,980.174,0,0,12.2404,0,84.2141,4.89617,32639.8,0,0.978784,0.986555,0.543469,0,0,18.7344,
3258,0,300,985.07,0,0,12.2403,0,84.2133,4.89612,32802.8,0,0.978774,0.986555,0.543464,0,0,18.7344,
3259,0,300,989.966,0,0,12.2402,0,84.2125,4.89607,32965.9,0,0.978764,0.986555,0.543459,0,0,18.7344,
3260,0,174.349,992.931,0,0,12.2401,0,50.9905,2.96456,33064.6,0,0.978754,0.986555,0.543454,0,0,11.1953,
3261,0,49.7834,993.811,0,0,12.2399,0,15.1399,0.880225,33093.9,0,0.978744,0.986555,0.543448,0,0,3.7214,
3262,0,47.7602,994.656,0,0,12.2398,0,14.5335,0.84497,33122,0,0.978734,0.986555,0.543443,0,0,3.6,
3263,0,100.245,996.401,0,0,12.2397,0,30.0121,1.74489,33180.1,0,0.978724,0.986555,0.543438,0,0,6.86003,
3264,54.7132,0,993.545,0,0,0,0,0,0,33085,2.85596,0.978724,0.986524,0,0.53874,0,3.28279,
3265,150,0,985.184,0,0,0,0,0,0,32806.6,8.36118,0.978724,0.986514,0,0.538735,0,9,
3266,150,0,976.822,0,0,0,0,0,0,32528.2,8.36126,0.978724,0.986504,0,0.53873,0,9,
3267,150,0,968.461,0,0,0,0,0,0,32249.7,8.36134,0.978724,0.986494,0,0.538725,0,9,
3268,150,0,960.099,0,0,0,0,0,0,31971.3,8.36142,0.978724,0.986484,0,0.538719,0,9,
3269,150,0,951.738,0,0,0,0,0,0,31692.9,8.36151,0.978724,0.986474,0,0.538714,0,9,
3270,150,0,943.376,0,0,0,0,0,0,31414.4,8.36159,0.978724,0.986464,0,0.538709,0,9,
3271,150,0,935.015,0,0,0,0,0,0,31136,8.36167,0.978724,0.986454,0,0.538703,0,9,
3272,150,0,926.653,0,0,0,0,0,0,30857.5,8.36175,0.978724,0.986444,0,0.538698,0,9,
3273,150,0,918.291,0,0,0,0,0,0,30579.1,8.36184,0.978724,0.986434,0,0.538693,0,9,
3274,111.55,0,912.232,0,0,0,0,0,0,30377.3,6.0591,0.978724,0.986424,0,0.538687,0,6.69302,
3275,50.8115,0,909.587,0,0,0,0,0,0,30289.2,2.64527,0.978724,0.986414,0,0.538682,0,3.04869,
3276,46.0626,0,907.197,0,0,0,0,0,0,30209.7,2.38993,0.978724,0.986404,0,0.538677,0,2.76376,
3277,0,0,907.197,0,0,0,0,0,0,30209.7,0,0.978724,0.986404,0,0,0,0,
3278,0,98.4982,908.912,0,0,12.2396,0,29.5049,1.7154,30266.8,0,0.978693,0.986404,0.543421,0,0,6.8522,
3279,0,231.401,912.775,0,0,12.2392,0,66.4363,3.86258,30395.4,0,0.978683,0.986404,0.543416,0,0,15.3217,
3280,0,293.14,917.569,0,0,12.2391,0,82.4677,4.79463,30555.1,0,0.978673,0.986404,0.543411,0,0,18.7343,
3281,0,208.687,921.079,0,0,12.239,0,60.3572,3.50914,30671.9,0,0.978663,0.986404,0.543405,0,0,13.2556,
3282,0,47.7611,921.924,0,0,12.2389,0,14.5326,0.84492,30700.1,0,0.978653,0.986404,0.5434,0,0,3.6,
3283,0,47.7613,922.768,0,0,12.2387,0,14.5325,0.844914,30728.2,0,0.978643,0.986404,0.543395,0,0,3.6,
3284,109.861,0,916.808,0,0,0,0,0,0,30529.7,5.96061,0.978643,0.986373,0,0.53866,0,6.59165,
3285,150,0,908.445,0,0,0,0,0,0,30251.2,8.36242,0.978643,0.986363,0,0.538655,0,9,
3286,150,0,900.083,0,0,0,0,0,0,29972.8,8.3625,0.978643,0.986353,0,0.53865,0,9,
3287,150,0,891.72,0,0,0,0,0,0,29694.3,8.36259,0.978643,0.986343,0,0.538644,0,9,
3288,150,0,883.358,0,0,0,0,0,0,29415.8,8.36267,0.978643,0.986333,0,0.538639,0,9,
3289,150,0,874.995,0,0,0,0,0,0,29137.3,8.36275,0.978643,0.986323,0,0.538634,0,9,
3290,150,0,866.632,0,0,0,0,0,0,28858.8,8.36283,0.978643,0.986313,0,0.538628,0,9,
3291,150,0,858.269,0,0,0,0,0,0,28580.4,8.36292,0.978643,0.986303,0,0.538623,0,9,
3292,150,0,849.906,0,0,0,0,0,0,28301.9,8.363,0.978643,0.986293,0,0.538618,0,9,
3293,150,0,841.543,0,0,0,0,0,0,28023.4,8.36308,0.978643,0.986283,0,0.538613,0,9,
3294,95.5187,0,836.411,0,0,0,0,0,0,27852.5,5.13216,0.978643,0.986273,0,0.538607,0,5.73112,
3295,78.3369,0,832.252,0,0,0,0,0,0,27714,4.159,0.978643,0.986263,0,0.538602,0,4.70021,
3296,150,0,823.889,0,0,0,0,0,0,27435.5,8.36333,0.978643,0.986253,0,0.538597,0,9,
3297,150,0,815.525,0,0,0,0,0,0,27157,8.36341,0.978643,0.986243,0,0.538591,0,9,
3298,132.988,0,808.194,0,0,0,0,0,0,26912.9,7.33084,0.978643,0.986233,0,0.538586,0,7.97925,
3299,0,47.001,809.026,0,0,12.2386,0,14.3044,0.831651,26940.6,0,0.978612,0.986233,0.543378,0,0,3.6,
3300,0,47.7496,809.871,0,0,12.2382,0,14.5285,0.844677,26968.7,0,0.978602,0.986233,0.543373,0,0,3.6,
3301,42.7028,0,807.66,0,0,0,0,0,0,26895.1,2.21067,0.978602,0.986203,0,0.53857,0,2.56217,
3302,140.222,0,799.892,0,0,0,0,0,0,26636.4,7.76764,0.978602,0.986193,0,0.538564,0,8.41331,
3303,150,0,791.528,0,0,0,0,0,0,26357.9,8.36391,0.978602,0.986183,0,0.538559,0,9,
3304,114.403,0,785.301,0,0,0,0,0,0,26150.5,6.22772,0.978602,0.986173,0,0.538554,0,6.86418,
3305,100.74,0,779.868,0,0,0,0,0,0,25969.6,5.43286,0.978602,0.986163,0,0.538548,0,6.04442,
3306,150,0,771.504,0,0,0,0,0,0,25691.1,8.36416,0.978602,0.986153,0,0.538543,0,9,
3307,150,0,763.139,0,0,0,0,0,0,25412.5,8.36424,0.978602,0.986143,0,0.538538,0,9,
3308,150,0,754.775,0,0,0,0,0,0,25134,8.36432,0.978602,0.986133,0,0.538532,0,9,
3309,150,0,746.411,0,0,0,0,0,0,24855.5,8.36441,0.978602,0.986123,0,0.538527,0,9,
3310,150,0,738.046,0,0,0,0,0,0,24576.9,8.36449,0.978602,0.986113,0,0.538522,0,9,
3311,150,0,729.682,0,0,0,0,0,0,24298.4,8.36457,0.978602,0.986103,0,0.538517,0,9,
3312,150,0,721.317,0,0,0,0,0,0,24019.9,8.36465,0.978602,0.986093,0,0.538511,0,9,
3313,150,0,712.952,0,0,0,0,0,0,23741.3,8.36474,0.978602,0.986083,0,0.538506,0,9,
3314,150,0,704.587,0,0,0,0,0,0,23462.8,8.36482,0.978602,0.986073,0,0.538501,0,9,
3315,150,0,696.223,0,0,0,0,0,0,23184.2,8.3649,0.978602,0.986063,0,0.538495,0,9,
3316,150,0,687.858,0,0,0,0,0,0,22905.7,8.36498,0.978602,0.986053,0,0.53849,0,9,
3317,124.037,0,681.06,0,0,0,0,0,0,22679.3,6.79746,0.978602,0.986043,0,0.538485,0,7.44223,
3318,0,0,681.06,0,0,0,0,0,0,22679.3,0,0.978602,0.986043,0,0,0,0,
3319,0,123.765,683.198,0,0,12.2381,0,36.7767,2.13818,22750.5,0,0.978571,0.986043,0.543357,0,0,8.4948,
3320,0,159.807,685.928,0,0,12.2378,0,46.9463,2.72943,22841.4,0,0.978561,0.986043,0.543351,0,0,10.446,
3321,0,285.981,690.616,0,0,12.2376,0,80.6355,4.68811,22997.5,0,0.978551,0.986043,0.543346,0,0,18.7343,
3322,0,298.598,695.49,0,0,12.2375,0,83.8399,4.87441,23159.8,0,0.978541,0.986043,0.543341,0,0,18.7343,
3323,0,299.86,700.383,0,0,12.2374,0,84.1579,4.8929,23322.8,0,0.978531,0.986043,0.543335,0,0,18.7342,
3324,0,299.986,705.278,0,0,12.2373,0,84.189,4.89471,23485.8,0,0.978521,0.986043,0.54333,0,0,18.7342,
3325,0,299.999,710.173,0,0,12.2372,0,84.1913,4.89484,23648.8,0,0.978511,0.986043,0.543325,0,0,18.7342,
3326,0,300,715.067,0,0,12.237,0,84.1908,4.89482,23811.7,0,0.978501,0.986043,0.543319,0,0,18.7342,
3327,0,300,719.962,0,0,12.2369,0,84.19,4.89477,23974.7,0,0.978491,0.986043,0.543314,0,0,18.7342,
3328,0,300,724.857,0,0,12.2368,0,84.1892,4.89472,24137.7,0,0.978481,0.986043,0.543309,0,0,18.7342,
3329,0,300,729.752,0,0,12.2367,0,84.1884,4.89467,24300.7,0,0.978471,0.986043,0.543303,0,0,18.7342,
3330,0,147.924,732.287,0,0,12.2366,0,43.6155,2.53579,24385.2,0,0.978461,0.986043,0.543298,0,0,9.60964,
3331,0,47.7636,733.132,0,0,12.2364,0,14.5305,0.844795,24413.3,0,0.978451,0.986043,0.543293,0,0,3.6,
3332,128.42,0,726.074,0,0,0,0,0,0,24178.3,7.05863,0.978451,0.986012,0,0.538468,0,7.70518,
3333,131.733,0,718.816,0,0,0,0,0,0,23936.6,7.25721,0.978451,0.986002,0,0.538463,0,7.90399,
3334,150,0,710.451,0,0,0,0,0,0,23658,8.36548,0.978451,0.985992,0,0.538458,0,9,
3335,150,0,702.085,0,0,0,0,0,0,23379.4,8.36557,0.978451,0.985982,0,0.538452,0,9,
3336,150,0,693.72,0,0,0,0,0,0,23100.9,8.36565,0.978451,0.985972,0,0.538447,0,9,
3337,106.666,0,687.943,0,0,0,0,0,0,22908.5,5.77706,0.978451,0.985962,0,0.538442,0,6.39995,
3338,138.634,0,680.269,0,0,0,0,0,0,22653,7.67333,0.978451,0.985952,0,0.538437,0,8.31805,
3339,150,0,671.903,0,0,0,0,0,0,22374.4,8.3659,0.978451,0.985942,0,0.538431,0,9,
3340,97.0002,0,666.685,0,0,0,0,0,0,22200.6,5.21886,0.978451,0.985932,0,0.538426,0,5.82001,
3341,0,0,666.685,0,0,0,0,0,0,22200.6,0,0.978451,0.985932,0,0,0,0,
3342,0,270,671.134,0,0,12.2363,0,76.525,4.44913,22348.8,0,0.978421,0.985932,0.543276,0,0,18.7342,
3343,0,297,675.984,0,0,12.236,0,83.4249,4.85028,22510.3,0,0.978411,0.985932,0.543271,0,0,18.7342,
3344,0,299.7,680.874,0,0,12.2358,0,84.1068,4.88993,22673.1,0,0.978401,0.985932,0.543266,0,0,18.7342,
3345,0,299.97,685.768,0,0,12.2357,0,84.1742,4.89385,22836.1,0,0.978391,0.985932,0.543261,0,0,18.7341,
3346,0,299.997,690.662,0,0,12.2356,0,84.1802,4.89419,22999,0,0.978381,0.985932,0.543255,0,0,18.7341,
3347,0,300,695.556,0,0,12.2355,0,84.18,4.89419,23162,0,0.978371,0.985932,0.54325,0,0,18.7341,
3348,0,300,700.45,0,0,12.2354,0,84.1793,4.89414,23325,0,0.978361,0.985932,0.543245,0,0,18.7341,
3349,0,300,705.344,0,0,12.2352,0,84.1784,4.8941,23488,0,0.978351,0.985932,0.543239,0,0,18.7341,
3350,0,300,710.238,0,0,12.2351,0,84.1776,4.89405,23650.9,0,0.978341,0.985932,0.543234,0,0,18.7341,
3351,0,300,715.132,0,0,12.235,0,84.1768,4.894,23813.9,0,0.978331,0.985932,0.543229,0,0,18.7341,
3352,0,300,720.026,0,0,12.2349,0,84.176,4.89395,23976.9,0,0.978321,0.985932,0.543223,0,0,18.7341,
3353,0,300,724.92,0,0,12.2348,0,84.1751,4.8939,24139.8,0,0.978311,0.985932,0.543218,0,0,18.7341,
3354,0,300,729.814,0,0,12.2346,0,84.1743,4.89386,24302.8,0,0.978301,0.985932,0.543213,0,0,18.7341,
3355,0,300,734.708,0,0,12.2345,0,84.1735,4.89381,24465.8,0,0.978291,0.985932,0.543207,0,0,18.7341,
3356,0,104.834,736.529,0,0,12.2344,0,31.3273,1.82135,24526.4,0,0.978281,0.985932,0.543202,0,0,7.02409,
3357,0,130.048,738.771,0,0,12.2343,0,38.5549,2.24156,24601.1,0,0.978271,0.985932,0.543197,0,0,8.6061,
3358,134.898,0,731.323,0,0,0,0,0,0,24353.1,7.448,0.978271,0.985901,0,0.53841,0,8.09386,
3359,150,0,722.957,0,0,0,0,0,0,24074.5,8.36632,0.978271,0.985891,0,0.538404,0,9,
3360,150,0,714.59,0,0,0,0,0,0,23795.9,8.3664,0.978271,0.985881,0,0.538399,0,9,
3361,150,0,706.224,0,0,0,0,0,0,23517.2,8.36648,0.978271,0.985871,0,0.538394,0,9,
3362,150,0,697.857,0,0,0,0,0,0,23238.6,8.36656,0.978271,0.985861,0,0.538388,0,9,
3363,150,0,689.49,0,0,0,0,0,0,22960,8.36665,0.978271,0.985851,0,0.538383,0,9,
3364,150,0,681.124,0,0,0,0,0,0,22681.4,8.36673,0.978271,0.985841,0,0.538378,0,9,
3365,72.0712,0,677.313,0,0,0,0,0,0,22554.5,3.81119,0.978271,0.985831,0,0.538372,0,4.32427,
3366,0,0,677.313,0,0,0,0,0,0,22554.5,0,0.978271,0.985831,0,0,0,0,
3367,0,0,677.313,0,0,0,0,0,0,22554.5,0,0.978271,0.985831,0,0,0,0,
3368,0,270,681.761,0,0,12.2342,0,76.5115,4.44834,22702.6,0,0.97824,0.985831,0.54318,0,0,18.734,
3369,0,297,686.61,0,0,12.2338,0,83.4101,4.84943,22864.1,0,0.97823,0.985831,0.543175,0,0,18.734,
3370,0,299.7,691.499,0,0,12.2337,0,84.0919,4.88906,23026.9,0,0.97822,0.985831,0.54317,0,0,18.734,
3371,0,299.97,696.392,0,0,12.2336,0,84.1593,4.89298,23189.9,0,0.97821,0.985831,0.543164,0,0,18.734,
3372,0,299.997,701.286,0,0,12.2334,0,84.1653,4.89333,23352.8,0,0.9782,0.985831,0.543159,0,0,18.734,
3373,0,300,706.179,0,0,12.2333,0,84.1651,4.89332,23515.8,0,0.97819,0.985831,0.543154,0,0,18.734,
3374,0,300,711.072,0,0,12.2332,0,84.1644,4.89328,23678.7,0,0.97818,0.985831,0.543149,0,0,18.734,
3375,0,300,715.965,0,0,12.2331,0,84.1636,4.89323,23841.7,0,0.97817,0.985831,0.543143,0,0,18.734,
3376,0,300,720.859,0,0,12.233,0,84.1627,4.89318,24004.6,0,0.97816,0.985831,0.543138,0,0,18.734,
3377,0,300,725.752,0,0,12.2328,0,84.1619,4.89313,24167.5,0,0.97815,0.985831,0.543133,0,0,18.734,
3378,0,300,730.645,0,0,12.2327,0,84.1611,4.89309,24330.5,0,0.97814,0.985831,0.543127,0,0,18.734,
3379,0,300,735.538,0,0,12.2326,0,84.1603,4.89304,24493.4,0,0.97813,0.985831,0.543122,0,0,18.734,
3380,0,217.822,739.188,0,0,12.2325,0,62.7798,3.64999,24615,0,0.97812,0.985831,0.543117,0,0,13.8033,
3381,0,291.782,743.96,0,0,12.2324,0,82.0775,4.77195,24773.9,0,0.97811,0.985831,0.543111,0,0,18.7339,
3382,0,137.687,746.327,0,0,12.2322,0,40.7145,2.36712,24852.7,0,0.9781,0.985831,0.543106,0,0,8.99514,
3383,0,0,746.327,0,0,0,0,0,0,24852.7,0,0.9781,0.985831,0,0,0,0,
3384,150,0,737.96,0,0,0,0,0,0,24574.1,8.36689,0.9781,0.9858,0,0.538356,0,9,
3385,150,0,729.593,0,0,0,0,0,0,24295.4,8.36715,0.9781,0.98579,0,0.538351,0,9,
3386,150,0,721.226,0,0,0,0,0,0,24016.8,8.36723,0.9781,0.98578,0,0.538346,0,9,
3387,150,0,712.858,0,0,0,0,0,0,23738.2,8.36731,0.9781,0.98577,0,0.53834,0,9,
3388,124.906,0,706.007,0,0,0,0,0,0,23510,6.85102,0.9781,0.98576,0,0.538335,0,7.49436,
3389,126.789,0,699.044,0,0,0,0,0,0,23278.2,6.96324,0.9781,0.98575,0,0.53833,0,7.60733,
3390,140.795,0,691.238,0,0,0,0,0,0,23018.2,7.80584,0.9781,0.98574,0,0.538324,0,8.44767,
3391,0,0,691.238,0,0,0,0,0,0,23018.2,0,0.9781,0.98574,0,0,0,0,
3392,0,0,691.238,0,0,0,0,0,0,23018.2,0,0.9781,0.98574,0,0,0,0,
3393,0,192.035,694.483,0,0,12.2321,0,55.8089,3.2447,23126.3,0,0.978069,0.98574,0.54309,0,0,13.1064,
3394,0,289.203,699.217,0,0,12.2317,0,81.4178,4.73359,23283.9,0,0.978059,0.98574,0.543084,0,0,18.7339,
3395,0,298.92,704.093,0,0,12.2316,0,83.8809,4.8768,23446.3,0,0.978049,0.98574,0.543079,0,0,18.7339,
3396,0,266.393,708.487,0,0,12.2315,0,75.5628,4.39318,23592.6,0,0.978039,0.98574,0.543074,0,0,16.7175,
3397,0,268.897,712.917,0,0,12.2314,0,76.2094,4.43078,23740.1,0,0.978029,0.98574,0.543068,0,0,16.8825,
3398,0,296.89,717.764,0,0,12.2313,0,83.365,4.8468,23901.5,0,0.978019,0.98574,0.543063,0,0,18.7339,
3399,0,259.255,722.05,0,0,12.2312,0,73.7088,4.2854,24044.3,0,0.978009,0.98574,0.543058,0,0,16.2891,
3400,0,218.601,725.711,0,0,12.231,0,62.9811,3.66169,24166.2,0,0.977999,0.98574,0.543052,0,0,13.8499,
3401,0,229.986,729.549,0,0,12.2309,0,66.0156,3.83812,24294,0,0.977989,0.98574,0.543047,0,0,14.59,
3402,0,292.999,734.339,0,0,12.2308,0,82.3758,4.78929,24453.5,0,0.977979,0.98574,0.543042,0,0,18.7338,
3403,0,214.589,737.938,0,0,12.2307,0,61.9037,3.59905,24573.3,0,0.977969,0.98574,0.543037,0,0,13.6092,
3404,0,72.9382,739.217,0,0,12.2306,0,22.0067,1.27946,24615.9,0,0.977959,0.98574,0.543031,0,0,5.11012,
3405,0,47.7696,740.062,0,0,12.2304,0,14.5251,0.844485,24644.1,0,0.977949,0.98574,0.543026,0,0,3.6,
3406,0,47.7697,740.906,0,0,12.2303,0,14.525,0.844479,24672.2,0,0.977939,0.98574,0.543021,0,0,3.6,
3407,0,47.7698,741.751,0,0,12.2302,0,14.5249,0.844473,24700.3,0,0.977929,0.98574,0.543015,0,0,3.6,
3408,0,50.1838,742.637,0,0,12.2301,0,15.2474,0.886479,24729.8,0,0.977919,0.98574,0.54301,0,0,3.7473,
3409,0,112.754,744.59,0,0,12.23,0,33.5982,1.95339,24794.9,0,0.977909,0.98574,0.543005,0,0,7.649,
3410,0,277.783,749.154,0,0,12.2298,0,78.487,4.5632,24946.8,0,0.977899,0.98574,0.542999,0,0,18.484,
3411,0,216.82,752.787,0,0,12.2297,0,62.4972,3.63356,25067.8,0,0.977889,0.98574,0.542994,0,0,13.743,
3412,0,47.7704,753.632,0,0,12.2296,0,14.5244,0.844442,25095.9,0,0.977879,0.98574,0.542989,0,0,3.6,
3413,44.836,0,751.306,0,0,0,0,0,0,25018.5,2.32579,0.977879,0.98571,0,0.538308,0,2.69016,
3414,50.1222,0,748.696,0,0,0,0,0,0,24931.6,2.60993,0.977879,0.9857,0,0.538303,0,3.00733,
3415,0,0,748.696,0,0,0,0,0,0,24931.6,0,0.977879,0.9857,0,0,0,0,
3416,0,0,748.696,0,0,0,0,0,0,24931.6,0,0.977879,0.9857,0,0,0,0,
3417,0,270,753.143,0,0,12.2295,0,76.4822,4.44664,25079.6,0,0.977849,0.9857,0.542972,0,0,18.7338,
3418,0,297,757.99,0,0,12.2291,0,83.3782,4.84757,25241.1,0,0.977839,0.9857,0.542967,0,0,18.7337,
3419,0,299.7,762.877,0,0,12.229,0,84.0597,4.88719,25403.8,0,0.977829,0.9857,0.542962,0,0,18.7337,
3420,0,299.97,767.768,0,0,12.2289,0,84.127,4.89111,25566.7,0,0.977819,0.9857,0.542956,0,0,18.7337,
3421,0,299.997,772.66,0,0,12.2287,0,84.133,4.89146,25729.6,0,0.977809,0.9857,0.542951,0,0,18.7337,
3422,0,300,777.551,0,0,12.2286,0,84.1329,4.89145,25892.5,0,0.977799,0.9857,0.542946,0,0,18.7337,
3423,0,300,782.443,0,0,12.2285,0,84.1321,4.8914,26055.3,0,0.977789,0.9857,0.542941,0,0,18.7337,
3424,0,300,787.334,0,0,12.2284,0,84.1313,4.89136,26218.2,0,0.977779,0.9857,0.542935,0,0,18.7337,
3425,0,300,792.225,0,0,12.2283,0,84.1305,4.89131,26381.1,0,0.977769,0.9857,0.54293,0,0,18.7337,
3426,0,185.388,795.364,0,0,12.2282,0,53.9751,3.13808,26485.6,0,0.977759,0.9857,0.542925,0,0,11.857,
3427,0,47.772,796.208,0,0,12.228,0,14.523,0.844361,26513.7,0,0.977749,0.9857,0.542919,0,0,3.6,
3428,0,47.7721,797.052,0,0,12.2279,0,14.5229,0.844355,26541.8,0,0.977739,0.9857,0.542914,0,0,3.6,
3429,0,47.7722,797.897,0,0,12.2278,0,14.5228,0.844349,26570,0,0.977729,0.9857,0.542909,0,0,3.6,
3430,0,0,797.897,0,0,0,0,0,0,26570,0,0.977729,0.9857,0,0,0,0,
3431,0,0,797.897,0,0,0,0,0,0,26570,0,0.977729,0.9857,0,0,0,0,
3432,0,0,797.897,0,0,0,0,0,0,26570,0,0.977729,0.9857,0,0,0,0,
3433,0,201.139,801.284,0,0,12.2277,0,58.2623,3.38735,26682.8,0,0.977698,0.9857,0.542892,0,0,13.7421,
3434,0,290.114,806.029,0,0,12.2273,0,81.6198,4.74533,26840.8,0,0.977688,0.9857,0.542887,0,0,18.7336,
3435,0,299.011,810.906,0,0,12.2272,0,83.8735,4.87636,27003.2,0,0.977678,0.9857,0.542882,0,0,18.7336,
3436,0,299.901,815.795,0,0,12.2271,0,84.0973,4.88938,27166,0,0.977668,0.9857,0.542876,0,0,18.7336,
3437,0,263.367,820.141,0,0,12.2269,0,74.7511,4.34599,27310.7,0,0.977658,0.9857,0.542871,0,0,16.5356,
3438,0,226.871,823.93,0,0,12.2268,0,65.1657,3.7887,27436.9,0,0.977648,0.9857,0.542866,0,0,14.3459,
3439,0,292.687,828.713,0,0,12.2267,0,82.2693,4.7831,27596.1,0,0.977638,0.9857,0.54286,0,0,18.7336,
3440,0,299.269,833.593,0,0,12.2266,0,83.9343,4.8799,27758.6,0,0.977628,0.9857,0.542855,0,0,18.7336,
3441,0,299.927,838.482,0,0,12.2265,0,84.0996,4.88951,27921.5,0,0.977618,0.9857,0.54285,0,0,18.7336,
3442,0,299.993,843.373,0,0,12.2263,0,84.1154,4.89043,28084.3,0,0.977608,0.9857,0.542845,0,0,18.7336,
3443,0,299.999,848.263,0,0,12.2262,0,84.1163,4.89048,28247.2,0,0.977598,0.9857,0.542839,0,0,18.7336,
3444,0,300,853.154,0,0,12.2261,0,84.1156,4.89044,28410,0,0.977588,0.9857,0.542834,0,0,18.7336,
3445,0,300,858.044,0,0,12.226,0,84.1148,4.8904,28572.9,0,0.977578,0.9857,0.542829,0,0,18.7336,
3446,0,300,862.934,0,0,12.2259,0,84.114,4.89035,28735.7,0,0.977568,0.9857,0.542823,0,0,18.7336,
3447,0,300,867.825,0,0,12.2258,0,84.1132,4.8903,28898.6,0,0.977558,0.9857,0.542818,0,0,18.7335,
3448,0,300,872.715,0,0,12.2256,0,84.1123,4.89025,29061.4,0,0.977548,0.9857,0.542813,0,0,18.7335,
3449,0,266.36,877.105,0,0,12.2255,0,75.5173,4.39054,29207.6,0,0.977538,0.9857,0.542807,0,0,16.7152,
3450,0,123.811,879.242,0,0,12.2254,0,36.7516,2.13672,29278.8,0,0.977528,0.9857,0.542802,0,0,8.16221,
3451,75.2828,0,875.252,0,0,0,0,0,0,29145.9,3.99057,0.977528,0.985669,0,0.538286,0,4.51697,
3452,121.127,0,868.624,0,0,0,0,0,0,28925.2,6.62738,0.977528,0.985659,0,0.538281,0,7.26762,
3453,57.1732,0,865.632,0,0,0,0,0,0,28825.5,2.99224,0.977528,0.985649,0,0.538276,0,3.43039,
3454,150,0,857.264,0,0,0,0,0,0,28546.9,8.3684,0.977528,0.985639,0,0.53827,0,9,
3455,150,0,848.895,0,0,0,0,0,0,28268.2,8.36848,0.977528,0.985629,0,0.538265,0,9,
3456,147.441,0,840.683,0,0,0,0,0,0,27994.8,8.21173,0.977528,0.985619,0,0.53826,0,8.84643,
3457,150,0,832.315,0,0,0,0,0,0,27716.1,8.36864,0.977528,0.985609,0,0.538255,0,9,
3458,150,0,823.946,0,0,0,0,0,0,27437.4,8.36873,0.977528,0.985599,0,0.538249,0,9,
3459,150,0,815.577,0,0,0,0,0,0,27158.7,8.36881,0.977528,0.985589,0,0.538244,0,9,
3460,0,47.0139,816.408,0,0,12.2253,0,14.2927,0.830969,27186.4,0,0.977497,0.985589,0.542786,0,0,3.6,
3461,0,47.763,817.252,0,0,12.2249,0,14.5166,0.843988,27214.5,0,0.977487,0.985589,0.54278,0,0,3.6,
3462,0,84.251,818.724,0,0,12.2248,0,25.3189,1.47203,27263.5,0,0.977477,0.985589,0.542775,0,0,5.85263,
3463,0,208.664,822.229,0,0,12.2247,0,60.2806,3.50469,27380.2,0,0.977467,0.985589,0.54277,0,0,13.8396,
3464,0,290.866,826.984,0,0,12.2245,0,81.7926,4.75538,27538.6,0,0.977457,0.985589,0.542765,0,0,18.7335,
3465,0,299.087,831.861,0,0,12.2244,0,83.8735,4.87637,27701,0,0.977447,0.985589,0.542759,0,0,18.7335,
3466,0,299.909,836.749,0,0,12.2243,0,84.0802,4.88838,27863.7,0,0.977437,0.985589,0.542754,0,0,18.7335,
3467,0,299.991,841.638,0,0,12.2242,0,84.1001,4.88954,28026.6,0,0.977427,0.985589,0.542749,0,0,18.7335,
3468,0,299.999,846.528,0,0,12.2241,0,84.1014,4.88961,28189.4,0,0.977417,0.985589,0.542743,0,0,18.7334,
3469,0,49.2996,847.399,0,0,12.2239,0,14.9754,0.870662,28218.4,0,0.977407,0.985589,0.542738,0,0,3.69142,
3470,0,274.93,851.917,0,0,12.2238,0,77.716,4.51837,28368.8,0,0.977397,0.985589,0.542733,0,0,18.7334,
3471,0,297.493,856.77,0,0,12.2237,0,83.466,4.85268,28530.4,0,0.977387,0.985589,0.542727,0,0,18.7334,
3472,0,163.62,859.558,0,0,12.2236,0,47.9524,2.78793,28623.3,0,0.977377,0.985589,0.542722,0,0,10.5506,
3473,0,150.825,862.138,0,0,12.2235,0,44.3824,2.58037,28709.2,0,0.977367,0.985589,0.542717,0,0,9.78291,
3474,0,141.596,864.568,0,0,12.2234,0,41.7882,2.42955,28790.1,0,0.977357,0.985589,0.542711,0,0,9.22913,
3475,0,154.636,867.21,0,0,12.2232,0,45.4478,2.64231,28878.1,0,0.977347,0.985589,0.542706,0,0,10.0543,
3476,0,47.7769,868.054,0,0,12.2231,0,14.5186,0.844107,28906.2,0,0.977337,0.985589,0.542701,0,0,3.6,
3477,0,47.777,868.898,0,0,12.223,0,14.5185,0.844101,28934.3,0,0.977327,0.985589,0.542696,0,0,3.6,
3478,0,47.7771,869.742,0,0,12.2229,0,14.5184,0.844095,28962.4,0,0.977317,0.985589,0.54269,0,0,3.6,
3479,0,72.7368,871.017,0,0,12.2228,0,21.9333,1.27519,29004.9,0,0.977307,0.985589,0.542685,0,0,5.13511,
3480,0,0,871.017,0,0,0,0,0,0,29004.9,0,0.977307,0.985589,0,0,0,0,
3481,134.405,0,863.597,0,0,0,0,0,0,28757.8,7.42082,0.977307,0.985558,0,0.538228,0,8.06428,
3482,133.433,0,856.234,0,0,0,0,0,0,28512.6,7.36258,0.977307,0.985548,0,0.538222,0,8.00599,
3483,130.393,0,849.054,0,0,0,0,0,0,28273.5,7.18017,0.977307,0.985538,0,0.538217,0,7.82359,
3484,0,0,849.054,0,0,0,0,0,0,28273.5,0,0.977307,0.985538,0,0,0,0,
3485,0,0,849.054,0,0,0,0,0,0,28273.5,0,0.977307,0.985538,0,0,0,0,
3486,0,0,849.054,0,0,0,0,0,0,28273.5,0,0.977307,0.985538,0,0,0,0,
3487,0,0,849.054,0,0,0,0,0,0,28273.5,0,0.977307,0.985538,0,0,0,0,
3488,0,243.077,853.09,0,0,12.2226,0,69.4288,4.03656,28407.9,0,0.977276,0.985538,0.542669,0,0,16.7417,
3489,0,147.316,855.613,0,0,12.2223,0,43.3938,2.5229,28491.9,0,0.977266,0.985538,0.542663,0,0,9.57229,
3490,0,284.732,860.277,0,0,12.2221,0,80.2149,4.66366,28647.2,0,0.977256,0.985538,0.542658,0,0,18.7333,
3491,0,298.473,865.143,0,0,12.222,0,83.7022,4.86641,28809.3,0,0.977246,0.985538,0.542653,0,0,18.7333,
3492,0,299.847,870.03,0,0,12.2219,0,84.0482,4.88652,28972,0,0.977236,0.985538,0.542647,0,0,18.7333,
3493,0,220.013,873.711,0,0,12.2218,0,63.3109,3.68087,29094.6,0,0.977226,0.985538,0.542642,0,0,13.9341,
3494,0,185.164,876.844,0,0,12.2217,0,53.8851,3.13286,29198.9,0,0.977216,0.985538,0.542637,0,0,11.8432,
3495,0,288.516,881.563,0,0,12.2215,0,81.1752,4.71949,29356.1,0,0.977206,0.985538,0.542632,0,0,18.7333,
3496,0,211.993,885.119,0,0,12.2214,0,61.16,3.55581,29474.5,0,0.977196,0.985538,0.542626,0,0,13.4529,
3497,0,291.199,889.878,0,0,12.2213,0,81.8554,4.75904,29632.9,0,0.977186,0.985538,0.542621,0,0,18.7333,
3498,0,299.12,894.754,0,0,12.2212,0,83.8597,4.87557,29795.3,0,0.977176,0.985538,0.542616,0,0,18.7333,
3499,0,299.912,899.641,0,0,12.2211,0,84.0588,4.88714,29958,0,0.977166,0.985538,0.54261,0,0,18.7333,
3500,0,264.665,904.004,0,0,12.221,0,75.0505,4.3634,30103.3,0,0.977156,0.985538,0.542605,0,0,16.6131,
3501,0,161.791,906.762,0,0,12.2208,0,47.4333,2.75775,30195.2,0,0.977146,0.985538,0.5426,0,0,10.4407,
3502,0,47.7793,907.606,0,0,12.2207,0,14.5165,0.843983,30223.3,0,0.977136,0.985538,0.542594,0,0,3.6,
3503,0,47.7794,908.45,0,0,12.2206,0,14.5164,0.843977,30251.4,0,0.977126,0.985538,0.542589,0,0,3.6,
3504,0,246.181,912.533,0,0,12.2205,0,70.2314,4.08322,30387.4,0,0.977116,0.985538,0.542584,0,0,16.6596,
3505,0,56.0973,913.521,0,0,12.2204,0,16.9996,0.988351,30420.3,0,0.977106,0.985538,0.542578,0,0,4.09906,
3506,0,142.657,915.968,0,0,12.2202,0,42.0765,2.44631,30501.7,0,0.977096,0.985538,0.542573,0,0,9.56045,
3507,0,284.266,920.624,0,0,12.2201,0,80.0827,4.65597,30656.8,0,0.977086,0.985538,0.542568,0,0,18.7332,
3508,0,298.427,925.489,0,0,12.22,0,83.6765,4.86491,30818.8,0,0.977076,0.985538,0.542563,0,0,18.7332,
3509,0,0,925.489,0,0,0,0,0,0,30818.8,0,0.977076,0.985538,0,0,0,0,
3510,0,270,929.932,0,0,12.2199,0,76.4221,4.44315,30966.7,0,0.977046,0.985538,0.542546,0,0,18.7332,
3511,0,297,934.775,0,0,12.2195,0,83.3128,4.84377,31128,0,0.977036,0.985538,0.542541,0,0,18.7332,
3512,0,299.7,939.659,0,0,12.2194,0,83.9937,4.88336,31290.6,0,0.977026,0.985538,0.542536,0,0,18.7332,
3513,0,299.97,944.546,0,0,12.2193,0,84.061,4.88727,31453.4,0,0.977016,0.985538,0.54253,0,0,18.7332,
3514,0,299.997,949.434,0,0,12.2192,0,84.067,4.88762,31616.1,0,0.977006,0.985538,0.542525,0,0,18.7331,
3515,0,300,954.321,0,0,12.219,0,84.0669,4.88761,31778.9,0,0.976996,0.985538,0.54252,0,0,18.7331,
3516,0,300,959.209,0,0,12.2189,0,84.0661,4.88756,31941.7,0,0.976986,0.985538,0.542514,0,0,18.7331,
3517,0,300,964.096,0,0,12.2188,0,84.0653,4.88752,32104.4,0,0.976976,0.985538,0.542509,0,0,18.7331,
3518,0,300,968.984,0,0,12.2187,0,84.0645,4.88747,32267.2,0,0.976966,0.985538,0.542504,0,0,18.7331,
3519,0,300,973.871,0,0,12.2186,0,84.0637,4.88742,32429.9,0,0.976956,0.985538,0.542499,0,0,18.7331,
3520,0,300,978.759,0,0,12.2184,0,84.0628,4.88737,32592.7,0,0.976946,0.985538,0.542493,0,0,18.7331,
3521,0,300,983.646,0,0,12.2183,0,84.062,4.88733,32755.4,0,0.976936,0.985538,0.542488,0,0,18.7331,
3522,0,300,988.533,0,0,12.2182,0,84.0612,4.88728,32918.2,0,0.976926,0.985538,0.542483,0,0,18.7331,
3523,0,300,993.421,0,0,12.2181,0,84.0604,4.88723,33080.9,0,0.976916,0.985538,0.542477,0,0,18.7331,
3524,0,200.223,996.791,0,0,12.218,0,57.968,3.37023,33193.1,0,0.976906,0.985538,0.542472,0,0,12.7464,
3525,0,47.7822,997.635,0,0,12.2178,0,14.514,0.843835,33221.2,0,0.976896,0.985538,0.542467,0,0,3.6,
3526,46.199,0,995.235,0,0,0,0,0,0,33141.3,2.39931,0.976896,0.985508,0,0.538201,0,2.77194,
3527,0,0,995.235,0,0,0,0,0,0,33141.3,0,0.976896,0.985508,0,0,0,0,
3528,0,0,995.235,0,0,0,0,0,0,33141.3,0,0.976896,0.985508,0,0,0,0,
3529,0,0,995.235,0,0,0,0,0,0,33141.3,0,0.976896,0.985508,0,0,0,0,
3530,0,0,995.235,0,0,0,0,0,0,33141.3,0,0.976896,0.985508,0,0,0,0,
3531,0,47.0212,996.066,0,0,12.2177,0,14.286,0.830583,33169,0,0.976865,0.985508,0.54245,0,0,3.6,
3532,0,47.7705,996.909,0,0,12.2174,0,14.5099,0.843598,33197.1,0,0.976855,0.985508,0.542445,0,0,3.6,
3533,0,47.7826,997.753,0,0,12.2172,0,14.5134,0.8438,33225.2,0,0.976845,0.985508,0.54244,0,0,3.6,
3534,0,71.2009,999.002,0,0,12.2171,0,21.4705,1.24828,33266.8,0,0.976835,0.985508,0.542435,0,0,5.03952,
3535,0,61.2946,1000,0,0,12.217,0,18.5398,1.07789,33300,0,0.976825,0.985508,0.542429,0,0,4.4107,
3536,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3537,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3538,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3539,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3540,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3541,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3542,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3543,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3544,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3545,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3546,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3547,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3548,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3549,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3550,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3551,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3552,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3553,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3554,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3555,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3556,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3557,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3558,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3559,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3560,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3561,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3562,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3563,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3564,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3565,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3566,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3567,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3568,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3569,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3570,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3571,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3572,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3573,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3574,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3575,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3576,0,0,1000,0,0,0,0,0,0,33300,0,0.976825,0.985508,0,0,0,0,
3577,100.71,0,994.565,0,0,0,0,0,0,33119,5.43468,0.976825,0.985477,0,0.538184,0,6.0426,
3578,150,0,986.196,0,0,0,0,0,0,32840.3,8.36981,0.976825,0.985467,0,0.538179,0,9,
3579,150,0,977.826,0,0,0,0,0,0,32561.6,8.3699,0.976825,0.985457,0,0.538174,0,9,
3580,116.7,0,971.458,0,0,0,0,0,0,32349.6,6.36727,0.976825,0.985447,0,0.538169,0,7.00199,
3581,0,0,971.458,0,0,0,0,0,0,32349.6,0,0.976825,0.985447,0,0,0,0,
3582,0,0,971.458,0,0,0,0,0,0,32349.6,0,0.976825,0.985447,0,0,0,0,
3583,0,0,971.458,0,0,0,0,0,0,32349.6,0,0.976825,0.985447,0,0,0,0,
3584,0,270,975.9,0,0,12.2169,0,76.4034,4.44206,32497.5,0,0.976794,0.985447,0.542413,0,0,18.733,
3585,0,297,980.743,0,0,12.2165,0,83.2923,4.84257,32658.7,0,0.976784,0.985447,0.542408,0,0,18.733,
3586,0,299.7,985.625,0,0,12.2164,0,83.9731,4.88216,32821.3,0,0.976774,0.985447,0.542402,0,0,18.733,
3587,0,299.97,990.511,0,0,12.2163,0,84.0404,4.88607,32984,0,0.976764,0.985447,0.542397,0,0,18.733,
3588,0,299.997,995.398,0,0,12.2161,0,84.0464,4.88642,33146.7,0,0.976754,0.985447,0.542392,0,0,18.733,
3589,0,282.562,1000,0,0,12.216,0,79.6212,4.62914,33300,0,0.976744,0.985447,0.542386,0,0,17.6867,
3590,0,0,1000,0,0,0,0,0,0,33300,0,0.976744,0.985447,0,0,0,0,
3591,0,0,1000,0,0,0,0,0,0,33300,0,0.976744,0.985447,0,0,0,0,
3592,0,0,1000,0,0,0,0,0,0,33300,0,0.976744,0.985447,0,0,0,0,
3593,0,0,1000,0,0,0,0,0,0,33300,0,0.976744,0.985447,0,0,0,0,
3594,0,0,1000,0,0,0,0,0,0,33300,0,0.976744,0.985447,0,0,0,0,
3595,0,0,1000,0,0,0,0,0,0,33300,0,0.976744,0.985447,0,0,0,0,
3596,0,0,1000,0,0,0,0,0,0,33300,0,0.976744,0.985447,0,0,0,0,
3597,0,0,1000,0,0,0,0,0,0,33300,0,0.976744,0.985447,0,0,0,0,
3598,98.1418,0,994.713,0,0,0,0,0,0,33123.9,5.28702,0.976744,0.985416,0,0.538152,0,5.88851,
3599,0,0,994.713,0,0,0,0,0,0,33123.9,0,0.976744,0.985416,0,0,0,0,
3600,0,270,999.155,0,0,12.2159,0,76.3973,4.44171,33271.9,0,0.976714,0.985416,0.54237,0,0,18.733,
3601,0,51.9001,1000,0,0,12.2155,0,15.7419,0.915225,33300,0,0.976704,0.985416,0.542365,0,0,3.84694,
3602,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3603,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3604,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3605,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3606,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3607,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3608,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3609,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3610,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3611,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3612,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3613,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3614,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3615,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3616,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3617,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3618,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3619,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3620,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3621,0,0,1000,0,0,0,0,0,0,33300,0,0.976704,0.985416,0,0,0,0,
3622,81.9692,0,995.633,0,0,0,0,0,0,33154.6,4.3666,0.976704,0.985386,0,0.538136,0,4.91815,
3623,141.168,0,987.802,0,0,0,0,0,0,32893.8,7.83131,0.976704,0.985376,0,0.538131,0,8.47007,
3624,150,0,979.431,0,0,0,0,0,0,32615.1,8.37065,0.976704,0.985366,0,0.538125,0,9,
3625,150,0,971.061,0,0,0,0,0,0,32336.3,8.37073,0.976704,0.985356,0,0.53812,0,9,
3626,150,0,962.69,0,0,0,0,0,0,32057.6,8.37082,0.976704,0.985346,0,0.538115,0,9,
3627,150,0,954.319,0,0,0,0,0,0,31778.8,8.3709,0.976704,0.985336,0,0.538109,0,9,
3628,145.345,0,946.233,0,0,0,0,0,0,31509.6,8.086,0.976704,0.985326,0,0.538104,0,8.72067,
3629,70.3225,0,942.517,0,0,0,0,0,0,31385.8,3.71603,0.976704,0.985316,0,0.538099,0,4.21935,
3630,0,0,942.517,0,0,0,0,0,0,31385.8,0,0.976704,0.985316,0,0,0,0,
3631,0,0,942.517,0,0,0,0,0,0,31385.8,0,0.976704,0.985316,0,0,0,0,
3632,0,270,946.958,0,0,12.2154,0,76.3943,4.44153,31533.7,0,0.976673,0.985316,0.542349,0,0,18.7329,
3633,0,297,951.8,0,0,12.2151,0,83.2824,4.842,31695,0,0.976663,0.985316,0.542343,0,0,18.7329,
3634,0,299.7,956.682,0,0,12.2149,0,83.9631,4.88158,31857.5,0,0.976653,0.985316,0.542338,0,0,18.7329,
3635,0,299.97,961.568,0,0,12.2148,0,84.0304,4.88549,32020.2,0,0.976643,0.985316,0.542333,0,0,18.7329,
3636,0,299.997,966.453,0,0,12.2147,0,84.0364,4.88584,32182.9,0,0.976633,0.985316,0.542327,0,0,18.7329,
3637,0,300,971.339,0,0,12.2146,0,84.0362,4.88583,32345.6,0,0.976623,0.985316,0.542322,0,0,18.7329,
3638,0,300,976.225,0,0,12.2145,0,84.0355,4.88578,32508.3,0,0.976613,0.985316,0.542317,0,0,18.7329,
3639,0,300,981.111,0,0,12.2143,0,84.0347,4.88574,32671,0,0.976603,0.985316,0.542312,0,0,18.7329,
3640,0,300,985.996,0,0,12.2142,0,84.0339,4.88569,32833.7,0,0.976593,0.985316,0.542306,0,0,18.7329,
3641,0,300,990.882,0,0,12.2141,0,84.033,4.88564,32996.4,0,0.976583,0.985316,0.542301,0,0,18.7328,
3642,0,300,995.768,0,0,12.214,0,84.0322,4.88559,33159.1,0,0.976573,0.985316,0.542296,0,0,18.7328,
3643,0,259.89,1000,0,0,12.2139,0,73.7697,4.28893,33300,0,0.976563,0.985316,0.54229,0,0,16.3262,
3644,0,0,1000,0,0,0,0,0,0,33300,0,0.976563,0.985316,0,0,0,0,
3645,0,0,1000,0,0,0,0,0,0,33300,0,0.976563,0.985316,0,0,0,0,
3646,83.2584,0,995.56,0,0,0,0,0,0,33152.2,4.43971,0.976563,0.985285,0,0.538083,0,4.9955,
3647,150,0,987.189,0,0,0,0,0,0,32873.4,8.3714,0.976563,0.985275,0,0.538077,0,9,
3648,150,0,978.817,0,0,0,0,0,0,32594.6,8.37148,0.976563,0.985265,0,0.538072,0,9,
3649,150,0,970.446,0,0,0,0,0,0,32315.8,8.37156,0.976563,0.985255,0,0.538067,0,9,
3650,109.815,0,964.481,0,0,0,0,0,0,32117.2,5.96471,0.976563,0.985245,0,0.538061,0,6.58892,
3651,0,0,964.481,0,0,0,0,0,0,32117.2,0,0.976563,0.985245,0,0,0,0,
3652,0,0,964.481,0,0,0,0,0,0,32117.2,0,0.976563,0.985245,0,0,0,0,
3653,0,30.6489,965.025,0,0,12.2137,0,9.3556,0.54393,32135.3,0,0.976532,0.985245,0.542274,0,0,2.59094,
3654,0,273.065,969.512,0,0,12.2134,0,77.1704,4.48665,32284.7,0,0.976522,0.985245,0.542269,0,0,18.7328,
3655,0,297.306,974.358,0,0,12.2133,0,83.3476,4.84579,32446.1,0,0.976512,0.985245,0.542263,0,0,18.7328,
3656,0,299.731,979.239,0,0,12.2131,0,83.9585,4.88131,32608.7,0,0.976502,0.985245,0.542258,0,0,18.7328,
3657,0,299.973,984.124,0,0,12.213,0,84.0188,4.88481,32771.3,0,0.976492,0.985245,0.542253,0,0,18.7328,
3658,0,299.997,989.009,0,0,12.2129,0,84.0241,4.88512,32934,0,0.976482,0.985245,0.542248,0,0,18.7328,
3659,0,300,993.894,0,0,12.2128,0,84.0239,4.88511,33096.7,0,0.976472,0.985245,0.542242,0,0,18.7328,
3660,0,300,998.779,0,0,12.2127,0,84.0231,4.88507,33259.3,0,0.976462,0.985245,0.542237,0,0,18.7328,
3661,0,74.9892,1000,0,0,12.2125,0,22.5778,1.31266,33300,0,0.976452,0.985245,0.542232,0,0,5.23211,
3662,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3663,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3664,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3665,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3666,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3667,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3668,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3669,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3670,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3671,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3672,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3673,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3674,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3675,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3676,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3677,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3678,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3679,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3680,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3681,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3682,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3683,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3684,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3685,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3686,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3687,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3688,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3689,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3690,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3691,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3692,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3693,0,0,1000,0,0,0,0,0,0,33300,0,0.976452,0.985245,0,0,0,0,
3694,49.1739,0,997.44,0,0,0,0,0,0,33214.8,2.56,0.976452,0.985214,0,0.538045,0,2.95043,
3695,150,0,989.068,0,0,0,0,0,0,32936,8.37198,0.976452,0.985204,0,0.53804,0,9,
3696,150,0,980.696,0,0,0,0,0,0,32657.2,8.37207,0.976452,0.985194,0,0.538035,0,9,
3697,150,0,972.324,0,0,0,0,0,0,32378.4,8.37215,0.976452,0.985184,0,0.538029,0,9,
3698,148.622,0,964.036,0,0,0,0,0,0,32102.4,8.28768,0.976452,0.985174,0,0.538024,0,8.91731,
3699,125.813,0,957.127,0,0,0,0,0,0,31872.3,6.9091,0.976452,0.985164,0,0.538019,0,7.5488,
3700,98.4246,0,951.822,0,0,0,0,0,0,31695.7,5.30477,0.976452,0.985154,0,0.538013,0,5.90547,
3701,0,0,951.822,0,0,0,0,0,0,31695.7,0,0.976452,0.985154,0,0,0,0,
3702,0,0,951.822,0,0,0,0,0,0,31695.7,0,0.976452,0.985154,0,0,0,0,
3703,0,270,956.263,0,0,12.2124,0,76.3755,4.44044,31843.5,0,0.976422,0.985154,0.542215,0,0,18.7327,
3704,0,297,961.104,0,0,12.2121,0,83.262,4.84081,32004.7,0,0.976412,0.985154,0.54221,0,0,18.7327,
3705,0,299.7,965.984,0,0,12.2119,0,83.9425,4.88038,32167.3,0,0.976402,0.985154,0.542205,0,0,18.7327,
3706,0,299.97,970.868,0,0,12.2118,0,84.0098,4.88429,32329.9,0,0.976392,0.985154,0.5422,0,0,18.7327,
3707,0,299.997,975.753,0,0,12.2117,0,84.0157,4.88464,32492.6,0,0.976382,0.985154,0.542194,0,0,18.7327,
3708,0,300,980.637,0,0,12.2116,0,84.0156,4.88463,32655.2,0,0.976372,0.985154,0.542189,0,0,18.7327,
3709,0,300,985.522,0,0,12.2115,0,84.0149,4.88458,32817.9,0,0.976362,0.985154,0.542184,0,0,18.7327,
3710,0,300,990.407,0,0,12.2113,0,84.014,4.88454,32980.5,0,0.976352,0.985154,0.542178,0,0,18.7327,
3711,0,300,995.291,0,0,12.2112,0,84.0132,4.88449,33143.2,0,0.976342,0.985154,0.542173,0,0,18.7327,
3712,0,289.222,1000,0,0,12.2111,0,81.285,4.72587,33300,0,0.976332,0.985154,0.542168,0,0,18.086,
3713,0,0,1000,0,0,0,0,0,0,33300,0,0.976332,0.985154,0,0,0,0,
3714,0,0,1000,0,0,0,0,0,0,33300,0,0.976332,0.985154,0,0,0,0,
3715,0,0,1000,0,0,0,0,0,0,33300,0,0.976332,0.985154,0,0,0,0,
3716,0,0,1000,0,0,0,0,0,0,33300,0,0.976332,0.985154,0,0,0,0,
3717,0,0,1000,0,0,0,0,0,0,33300,0,0.976332,0.985154,0,0,0,0,
3718,0,0,1000,0,0,0,0,0,0,33300,0,0.976332,0.985154,0,0,0,0,
3719,0,0,1000,0,0,0,0,0,0,33300,0,0.976332,0.985154,0,0,0,0,
3720,0,0,1000,0,0,0,0,0,0,33300,0,0.976332,0.985154,0,0,0,0,
3721,0,0,1000,0,0,0,0,0,0,33300,0,0.976332,0.985154,0,0,0,0,
3722,105.979,0,994.258,0,0,0,0,0,0,33108.8,5.7418,0.976332,0.985123,0,0.537997,0,6.35877,
3723,128.892,0,987.165,0,0,0,0,0,0,32872.6,7.09325,0.976332,0.985113,0,0.537992,0,7.73349,
3724,109.984,0,981.19,0,0,0,0,0,0,32673.6,5.97542,0.976332,0.985103,0,0.537986,0,6.59907,
3725,0,0,981.19,0,0,0,0,0,0,32673.6,0,0.976332,0.985103,0,0,0,0,
3726,0,0,981.19,0,0,0,0,0,0,32673.6,0,0.976332,0.985103,0,0,0,0,
3727,0,0,981.19,0,0,0,0,0,0,32673.6,0,0.976332,0.985103,0,0,0,0,
3728,0,270,985.629,0,0,12.211,0,76.3665,4.43991,32821.5,0,0.976301,0.985103,0.542151,0,0,18.7327,
3729,0,297,990.47,0,0,12.2106,0,83.2521,4.84024,32982.6,0,0.976291,0.985103,0.542146,0,0,18.7326,
3730,0,299.7,995.349,0,0,12.2105,0,83.9326,4.8798,33145.1,0,0.976281,0.985103,0.542141,0,0,18.7326,
3731,0,285.649,1000,0,0,12.2104,0,80.3715,4.67276,33300,0,0.976271,0.985103,0.542136,0,0,17.8716,
3732,0,0,1000,0,0,0,0,0,0,33300,0,0.976271,0.985103,0,0,0,0,
3733,0,0,1000,0,0,0,0,0,0,33300,0,0.976271,0.985103,0,0,0,0,
3734,0,0,1000,0,0,0,0,0,0,33300,0,0.976271,0.985103,0,0,0,0,
3735,0,0,1000,0,0,0,0,0,0,33300,0,0.976271,0.985103,0,0,0,0,
3736,0,0,1000,0,0,0,0,0,0,33300,0,0.976271,0.985103,0,0,0,0,
3737,0,0,1000,0,0,0,0,0,0,33300,0,0.976271,0.985103,0,0,0,0,
3738,0,0,1000,0,0,0,0,0,0,33300,0,0.976271,0.985103,0,0,0,0,
3739,0,0,1000,0,0,0,0,0,0,33300,0,0.976271,0.985103,0,0,0,0,
3740,0,0,1000,0,0,0,0,0,0,33300,0,0.976271,0.985103,0,0,0,0,
3741,0,0,1000,0,0,0,0,0,0,33300,0,0.976271,0.985103,0,0,0,0,
3742,0,0,1000,0,0,0,0,0,0,33300,0,0.976271,0.985103,0,0,0,0,
3743,0,0,1000,0,0,0,0,0,0,33300,0,0.976271,0.985103,0,0,0,0,
3744,0,0,1000,0,0,0,0,0,0,33300,0,0.976271,0.985103,0,0,0,0,
3745,0,0,1000,0,0,0,0,0,0,33300,0,0.976271,0.985103,0,0,0,0,
3746,0,0,1000,0,0,0,0,0,0,33300,0,0.976271,0.985103,0,0,0,0,
3747,50.1711,0,997.386,0,0,0,0,0,0,33212.9,2.61413,0.976271,0.985073,0,0.53797,0,3.01026,
3748,100.711,0,991.949,0,0,0,0,0,0,33031.9,5.43709,0.976271,0.985063,0,0.537965,0,6.04269,
3749,43.7492,0,989.68,0,0,0,0,0,0,32956.3,2.26916,0.976271,0.985053,0,0.53796,0,2.62495,
3750,0,0,989.68,0,0,0,0,0,0,32956.3,0,0.976271,0.985053,0,0,0,0,
3751,0,0,989.68,0,0,0,0,0,0,32956.3,0,0.976271,0.985053,0,0,0,0,
3752,0,270,994.119,0,0,12.2103,0,76.362,4.43965,33104.2,0,0.97624,0.985053,0.542119,0,0,18.7326,
3753,0,297,998.959,0,0,12.2099,0,83.2472,4.83995,33265.3,0,0.97623,0.985053,0.542114,0,0,18.7326,
3754,0,63.9309,1000,0,0,12.2098,0,19.31,1.12267,33300,0,0.97622,0.985053,0.542109,0,0,4.56844,
3755,0,0,1000,0,0,0,0,0,0,33300,0,0.97622,0.985053,0,0,0,0,
3756,0,0,1000,0,0,0,0,0,0,33300,0,0.97622,0.985053,0,0,0,0,
3757,0,0,1000,0,0,0,0,0,0,33300,0,0.97622,0.985053,0,0,0,0,
3758,0,0,1000,0,0,0,0,0,0,33300,0,0.97622,0.985053,0,0,0,0,
3759,0,0,1000,0,0,0,0,0,0,33300,0,0.97622,0.985053,0,0,0,0,
3760,0,0,1000,0,0,0,0,0,0,33300,0,0.97622,0.985053,0,0,0,0,
3761,0,0,1000,0,0,0,0,0,0,33300,0,0.97622,0.985053,0,0,0,0,
3762,0,0,1000,0,0,0,0,0,0,33300,0,0.97622,0.985053,0,0,0,0,
3763,0,0,1000,0,0,0,0,0,0,33300,0,0.97622,0.985053,0,0,0,0,
3764,0,0,1000,0,0,0,0,0,0,33300,0,0.97622,0.985053,0,0,0,0,
3765,55.4006,0,997.102,0,0,0,0,0,0,33203.5,2.89754,0.97622,0.985022,0,0.537943,0,3.32404,
3766,133.45,0,989.735,0,0,0,0,0,0,32958.2,7.36748,0.97622,0.985012,0,0.537938,0,8.00699,
3767,142.422,0,981.825,0,0,0,0,0,0,32694.8,7.91043,0.97622,0.985002,0,0.537933,0,8.5453,
3768,113.507,0,975.642,0,0,0,0,0,0,32488.9,6.18235,0.97622,0.984992,0,0.537927,0,6.81041,
3769,137.26,0,968.045,0,0,0,0,0,0,32235.9,7.59752,0.97622,0.984982,0,0.537922,0,8.2356,
3770,150,0,959.671,0,0,0,0,0,0,31957,8.3739,0.97622,0.984972,0,0.537917,0,9,
3771,131.608,0,952.414,0,0,0,0,0,0,31715.4,7.25712,0.97622,0.984962,0,0.537911,0,7.89647,
3772,117.062,0,946.022,0,0,0,0,0,0,31502.5,6.39175,0.97622,0.984952,0,0.537906,0,7.02374,
3773,0,47.029,946.852,0,0,12.2097,0,14.2789,0.83017,31530.2,0,0.976189,0.984952,0.542092,0,0,3.6,
3774,0,47.7786,947.695,0,0,12.2093,0,14.5027,0.843182,31558.3,0,0.976179,0.984952,0.542087,0,0,3.6,
3775,0,47.7906,948.539,0,0,12.2092,0,14.5062,0.843383,31586.3,0,0.976169,0.984952,0.542082,0,0,3.6,
3776,0,47.7909,949.382,0,0,12.2091,0,14.5061,0.84338,31614.4,0,0.976159,0.984952,0.542077,0,0,3.6,
3777,0,143.122,951.834,0,0,12.2089,0,42.1685,2.45166,31696.1,0,0.976149,0.984952,0.542071,0,0,9.61685,
3778,0,162.757,954.604,0,0,12.2088,0,47.6548,2.77063,31788.3,0,0.976139,0.984952,0.542066,0,0,10.566,
3779,0,204.599,958.041,0,0,12.2087,0,59.1065,3.43643,31902.8,0,0.976129,0.984952,0.542061,0,0,13.1952,
3780,0,290.46,962.784,0,0,12.2086,0,81.5825,4.74317,32060.7,0,0.976119,0.984952,0.542055,0,0,18.7325,
3781,0,299.046,967.653,0,0,12.2085,0,83.7537,4.8694,32222.9,0,0.976109,0.984952,0.54205,0,0,18.7325,
3782,0,0,967.653,0,0,0,0,0,0,32222.9,0,0.976109,0.984952,0,0,0,0,
3783,0,107.425,969.514,0,0,12.2083,0,32.0073,1.86089,32284.8,0,0.976079,0.984952,0.542034,0,0,7.42698,
3784,0,134.927,971.831,0,0,12.208,0,39.8539,2.31709,32362,0,0.976069,0.984952,0.542029,0,0,8.90659,
3785,0,83.2313,973.284,0,0,12.2079,0,24.9857,1.45266,32410.4,0,0.976059,0.984952,0.542023,0,0,5.72635,
3786,0,47.7923,974.127,0,0,12.2077,0,14.505,0.843312,32438.4,0,0.976049,0.984952,0.542018,0,0,3.6,
3787,0,47.7924,974.971,0,0,12.2076,0,14.5049,0.843306,32466.5,0,0.976039,0.984952,0.542013,0,0,3.6,
3788,62.8407,0,971.666,0,0,0,0,0,0,32356.5,3.3044,0.976039,0.984921,0,0.53789,0,3.77044,
3789,150,0,963.292,0,0,0,0,0,0,32077.6,8.3744,0.976039,0.984911,0,0.537885,0,9,
3790,150,0,954.917,0,0,0,0,0,0,31798.7,8.37448,0.976039,0.984901,0,0.537879,0,9,
3791,150,0,946.543,0,0,0,0,0,0,31519.9,8.37456,0.976039,0.984891,0,0.537874,0,9,
3792,150,0,938.168,0,0,0,0,0,0,31241,8.37465,0.976039,0.984881,0,0.537869,0,9,
3793,150,0,929.793,0,0,0,0,0,0,30962.1,8.37473,0.976039,0.984871,0,0.537863,0,9,
3794,150,0,921.419,0,0,0,0,0,0,30683.2,8.37481,0.976039,0.984861,0,0.537858,0,9,
3795,150,0,913.044,0,0,0,0,0,0,30404.4,8.37489,0.976039,0.984851,0,0.537853,0,9,
3796,150,0,904.669,0,0,0,0,0,0,30125.5,8.37498,0.976039,0.984841,0,0.537848,0,9,
3797,118.801,0,898.174,0,0,0,0,0,0,29909.2,6.49516,0.976039,0.984831,0,0.537842,0,7.12808,
3798,0,0,898.174,0,0,0,0,0,0,29909.2,0,0.976039,0.984831,0,0,0,0,
3799,0,0,898.174,0,0,0,0,0,0,29909.2,0,0.976039,0.984831,0,0,0,0,
