Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
3800,0,270,902.612,0,0,12.2075,0,76.3447,4.43864,30057,0,0.976008,0.984831,0.541996,0,0,18.7324,
3801,0,297,907.451,0,0,12.2071,0,83.2283,4.83886,30218.1,0,0.975998,0.984831,0.541991,0,0,18.7324,
3802,0,299.7,912.329,0,0,12.207,0,83.9086,4.87841,30380.6,0,0.975988,0.984831,0.541986,0,0,18.7324,
3803,0,299.97,917.212,0,0,12.2069,0,83.9758,4.88232,30543.2,0,0.975978,0.984831,0.541981,0,0,18.7324,
3804,0,299.997,922.094,0,0,12.2068,0,83.9818,4.88266,30705.7,0,0.975968,0.984831,0.541975,0,0,18.7324,
3805,0,300,926.977,0,0,12.2067,0,83.9817,4.88266,30868.3,0,0.975958,0.984831,0.54197,0,0,18.7324,
3806,0,300,931.86,0,0,12.2065,0,83.9809,4.88261,31030.9,0,0.975948,0.984831,0.541965,0,0,18.7324,
3807,0,300,936.742,0,0,12.2064,0,83.9801,4.88256,31193.5,0,0.975938,0.984831,0.541959,0,0,18.7324,
3808,0,145.661,939.235,0,0,12.2063,0,42.8728,2.49261,31276.5,0,0.975928,0.984831,0.541954,0,0,9.47205,
3809,0,156.452,941.903,0,0,12.2062,0,45.8909,2.66808,31365.4,0,0.975918,0.984831,0.541949,0,0,10.1553,
3810,0,91.1165,943.489,0,0,12.2061,0,27.2818,1.58615,31418.2,0,0.975908,0.984831,0.541944,0,0,6.19935,
3811,0,47.7941,944.332,0,0,12.2059,0,14.5034,0.843219,31446.3,0,0.975898,0.984831,0.541938,0,0,3.6,
3812,0,47.7942,945.175,0,0,12.2058,0,14.5033,0.843213,31474.3,0,0.975888,0.984831,0.541933,0,0,3.6,
3813,0,79.1866,946.559,0,0,12.2057,0,23.7972,1.38356,31520.4,0,0.975878,0.984831,0.541928,0,0,5.53518,
3814,55.763,0,943.641,0,0,0,0,0,0,31423.3,2.91789,0.975878,0.984801,0,0.537826,0,3.34578,
3815,150,0,935.266,0,0,0,0,0,0,31144.4,8.37539,0.975878,0.984791,0,0.537821,0,9,
3816,150,0,926.89,0,0,0,0,0,0,30865.4,8.37548,0.975878,0.984781,0,0.537815,0,9,
3817,150,0,918.515,0,0,0,0,0,0,30586.5,8.37556,0.975878,0.984771,0,0.53781,0,9,
3818,150,0,910.139,0,0,0,0,0,0,30307.6,8.37564,0.975878,0.984761,0,0.537805,0,9,
3819,126.658,0,903.177,0,0,0,0,0,0,30075.8,6.96229,0.975878,0.984751,0,0.537799,0,7.59947,
3820,106.444,0,897.406,0,0,0,0,0,0,29883.6,5.77108,0.975878,0.984741,0,0.537794,0,6.38661,
3821,105.677,0,891.679,0,0,0,0,0,0,29692.9,5.72656,0.975878,0.984731,0,0.537789,0,6.34062,
3822,0,0,891.679,0,0,0,0,0,0,29692.9,0,0.975878,0.984731,0,0,0,0,
3823,0,47.033,892.509,0,0,12.2056,0,14.2753,0.829962,29720.6,0,0.975847,0.984731,0.541911,0,0,3.6,
3824,0,114.589,894.489,0,0,12.2052,0,34.0565,1.98003,29786.5,0,0.975837,0.984731,0.541906,0,0,7.77266,
3825,0,281.459,899.098,0,0,12.2051,0,79.2682,4.60862,29940,0,0.975827,0.984731,0.541901,0,0,18.7323,
3826,0,298.146,903.953,0,0,12.205,0,83.5028,4.85482,30101.6,0,0.975817,0.984731,0.541896,0,0,18.7323,
3827,0,299.815,908.832,0,0,12.2049,0,83.9227,4.87923,30264.1,0,0.975807,0.984731,0.54189,0,0,18.7323,
3828,0,299.981,913.713,0,0,12.2047,0,83.9639,4.88162,30426.7,0,0.975797,0.984731,0.541885,0,0,18.7323,
3829,0,299.998,918.595,0,0,12.2046,0,83.9673,4.88182,30589.2,0,0.975787,0.984731,0.54188,0,0,18.7323,
3830,0,300,923.477,0,0,12.2045,0,83.9669,4.8818,30751.8,0,0.975777,0.984731,0.541874,0,0,18.7323,
3831,0,300,928.359,0,0,12.2044,0,83.9661,4.88175,30914.3,0,0.975767,0.984731,0.541869,0,0,18.7323,
3832,0,300,933.241,0,0,12.2043,0,83.9653,4.8817,31076.9,0,0.975757,0.984731,0.541864,0,0,18.7323,
3833,0,300,938.122,0,0,12.2041,0,83.9645,4.88166,31239.5,0,0.975747,0.984731,0.541858,0,0,18.7322,
3834,0,300,943.004,0,0,12.204,0,83.9637,4.88161,31402,0,0.975737,0.984731,0.541853,0,0,18.7322,
3835,0,300,947.885,0,0,12.2039,0,83.9628,4.88156,31564.6,0,0.975727,0.984731,0.541848,0,0,18.7322,
3836,0,300,952.767,0,0,12.2038,0,83.962,4.88151,31727.1,0,0.975717,0.984731,0.541843,0,0,18.7322,
3837,0,300,957.648,0,0,12.2037,0,83.9612,4.88147,31889.7,0,0.975707,0.984731,0.541837,0,0,18.7322,
3838,0,93.064,959.267,0,0,12.2035,0,27.8422,1.61873,31943.6,0,0.975697,0.984731,0.541832,0,0,6.31606,
3839,0,33.7351,959.865,0,0,12.2034,0,10.2792,0.59763,31963.5,0,0.975687,0.984731,0.541827,0,0,2.75631,
3840,131.535,0,952.61,0,0,0,0,0,0,31721.9,7.25445,0.975687,0.9847,0,0.537773,0,7.89208,
3841,38.8274,0,950.603,0,0,0,0,0,0,31655.1,2.00748,0.975687,0.98469,0,0.537767,0,2.32964,
3842,0,0,950.603,0,0,0,0,0,0,31655.1,0,0.975687,0.98469,0,0,0,0,
3843,92.9507,0,945.61,0,0,0,0,0,0,31488.8,4.99315,0.975687,0.984659,0,0.537751,0,5.57704,
3844,77.1091,0,941.513,0,0,0,0,0,0,31352.4,4.09681,0.975687,0.984649,0,0.537746,0,4.62654,
3845,0,0,941.513,0,0,0,0,0,0,31352.4,0,0.975687,0.984649,0,0,0,0,
3846,0,0,941.513,0,0,0,0,0,0,31352.4,0,0.975687,0.984649,0,0,0,0,
3847,0,270,945.95,0,0,12.2033,0,76.3185,4.43712,31500.1,0,0.975657,0.984649,0.541811,0,0,18.7322,
3848,0,297,950.787,0,0,12.2029,0,83.1998,4.8372,31661.2,0,0.975647,0.984649,0.541805,0,0,18.7322,
3849,0,299.7,955.664,0,0,12.2028,0,83.8798,4.87673,31823.6,0,0.975637,0.984649,0.5418,0,0,18.7322,
3850,0,299.97,960.544,0,0,12.2027,0,83.947,4.88064,31986.1,0,0.975627,0.984649,0.541795,0,0,18.7322,
3851,0,299.997,965.425,0,0,12.2026,0,83.953,4.88099,32148.7,0,0.975617,0.984649,0.541789,0,0,18.7322,
3852,0,300,970.306,0,0,12.2025,0,83.9529,4.88098,32311.2,0,0.975607,0.984649,0.541784,0,0,18.7321,
3853,0,300,975.187,0,0,12.2023,0,83.9521,4.88094,32473.7,0,0.975597,0.984649,0.541779,0,0,18.7321,
3854,0,280.114,979.775,0,0,12.2022,0,78.906,4.58756,32626.5,0,0.975587,0.984649,0.541773,0,0,17.539,
3855,0,269.412,984.203,0,0,12.2021,0,76.1595,4.42788,32774,0,0.975577,0.984649,0.541768,0,0,16.8968,
3856,0,296.941,989.039,0,0,12.202,0,83.1784,4.83596,32935,0,0.975567,0.984649,0.541763,0,0,18.7321,
3857,0,299.694,993.915,0,0,12.2019,0,83.8718,4.87627,33097.4,0,0.975557,0.984649,0.541758,0,0,18.7321,
3858,0,287.74,998.615,0,0,12.2017,0,80.8463,4.70037,33253.9,0,0.975547,0.984649,0.541752,0,0,17.9965,
3859,0,85.1071,1000,0,0,12.2016,0,25.5209,1.48377,33300,0,0.975537,0.984649,0.541747,0,0,5.83852,
3860,0,0,1000,0,0,0,0,0,0,33300,0,0.975537,0.984649,0,0,0,0,
3861,0,0,1000,0,0,0,0,0,0,33300,0,0.975537,0.984649,0,0,0,0,
3862,113.817,0,993.797,0,0,0,0,0,0,33093.4,6.20271,0.975537,0.984619,0,0.537729,0,6.82902,
3863,150,0,985.42,0,0,0,0,0,0,32814.5,8.3769,0.975537,0.984609,0,0.537724,0,9,
3864,150,0,977.043,0,0,0,0,0,0,32535.5,8.37698,0.975537,0.984599,0,0.537719,0,9,
3865,147.237,0,968.836,0,0,0,0,0,0,32262.2,8.20761,0.975537,0.984589,0,0.537714,0,8.83422,
3866,127.384,0,961.829,0,0,0,0,0,0,32028.9,7.00682,0.975537,0.984579,0,0.537708,0,7.64303,
3867,141.354,0,953.98,0,0,0,0,0,0,31767.5,7.84888,0.975537,0.984569,0,0.537703,0,8.48126,
3868,128.309,0,946.918,0,0,0,0,0,0,31532.4,7.06226,0.975537,0.984559,0,0.537698,0,7.69853,
3869,89.5268,0,942.119,0,0,0,0,0,0,31372.6,4.79843,0.975537,0.984549,0,0.537692,0,5.37161,
3870,0,47.0369,942.949,0,0,12.2015,0,14.2718,0.829754,31400.2,0,0.975506,0.984549,0.541731,0,0,3.6,
3871,0,86.696,944.46,0,0,12.2011,0,25.9835,1.51067,31450.5,0,0.975496,0.984549,0.541726,0,0,6.00565,
3872,0,48.3831,945.313,0,0,12.201,0,14.6736,0.853114,31478.9,0,0.975486,0.984549,0.54172,0,0,3.63505,
3873,0,133.902,947.612,0,0,12.2009,0,39.5411,2.2989,31555.5,0,0.975476,0.984549,0.541715,0,0,9.01362,
3874,0,264.744,951.969,0,0,12.2008,0,74.9473,4.3574,31700.6,0,0.975466,0.984549,0.54171,0,0,17.4189,
3875,0,296.474,956.798,0,0,12.2007,0,83.0516,4.82858,31861.4,0,0.975456,0.984549,0.541704,0,0,18.732,
3876,0,299.647,961.673,0,0,12.2005,0,83.851,4.87506,32023.7,0,0.975446,0.984549,0.541699,0,0,18.732,
3877,0,299.965,966.553,0,0,12.2004,0,83.9301,4.87966,32186.2,0,0.975436,0.984549,0.541694,0,0,18.732,
3878,0,299.996,971.433,0,0,12.2003,0,83.9372,4.88007,32348.7,0,0.975426,0.984549,0.541689,0,0,18.732,
3879,0,300,976.313,0,0,12.2002,0,83.9372,4.88007,32511.2,0,0.975416,0.984549,0.541683,0,0,18.732,
3880,0,300,981.193,0,0,12.2001,0,83.9365,4.88003,32673.7,0,0.975406,0.984549,0.541678,0,0,18.732,
3881,0,300,986.073,0,0,12.2,0,83.9357,4.87998,32836.2,0,0.975396,0.984549,0.541673,0,0,18.732,
3882,0,300,990.953,0,0,12.1998,0,83.9349,4.87993,32998.7,0,0.975386,0.984549,0.541667,0,0,18.732,
3883,0,300,995.833,0,0,12.1997,0,83.934,4.87989,33161.2,0,0.975376,0.984549,0.541662,0,0,18.732,
3884,0,256.206,1000,0,0,12.1996,0,72.7271,4.22832,33300,0,0.975366,0.984549,0.541657,0,0,16.1043,
3885,0,0,1000,0,0,0,0,0,0,33300,0,0.975366,0.984549,0,0,0,0,
3886,0,0,1000,0,0,0,0,0,0,33300,0,0.975366,0.984549,0,0,0,0,
3887,0,0,1000,0,0,0,0,0,0,33300,0,0.975366,0.984549,0,0,0,0,
3888,0,0,1000,0,0,0,0,0,0,33300,0,0.975366,0.984549,0,0,0,0,
3889,75.779,0,995.977,0,0,0,0,0,0,33166,4.02283,0.975366,0.984518,0,0.537676,0,4.54674,
3890,150,0,987.599,0,0,0,0,0,0,32887.1,8.37773,0.975366,0.984508,0,0.537671,0,9,
3891,105.587,0,981.877,0,0,0,0,0,0,32696.5,5.72262,0.975366,0.984498,0,0.537666,0,6.33519,
3892,49.0311,0,979.323,0,0,0,0,0,0,32611.4,2.55418,0.975366,0.984488,0,0.53766,0,2.94186,
3893,0,0,979.323,0,0,0,0,0,0,32611.4,0,0.975366,0.984488,0,0,0,0,
3894,0,0,979.323,0,0,0,0,0,0,32611.4,0,0.975366,0.984488,0,0,0,0,
3895,0,270,983.758,0,0,12.1995,0,76.2946,4.43573,32759.2,0,0.975335,0.984488,0.541641,0,0,18.732,
3896,0,228.952,987.571,0,0,12.1991,0,65.57,3.81221,32886.1,0,0.975325,0.984488,0.541635,0,0,14.4691,
3897,0,238.016,991.522,0,0,12.199,0,67.964,3.9514,33017.7,0,0.975315,0.984488,0.54163,0,0,15.0599,
3898,0,293.802,996.311,0,0,12.1989,0,82.364,4.7886,33177.1,0,0.975305,0.984488,0.541625,0,0,18.7319,
3899,0,226.831,1000,0,0,12.1988,0,65.0055,3.77939,33300,0,0.975295,0.984488,0.541619,0,0,14.3418,
3900,0,0,1000,0,0,0,0,0,0,33300,0,0.975295,0.984488,0,0,0,0,
3901,0,0,1000,0,0,0,0,0,0,33300,0,0.975295,0.984488,0,0,0,0,
3902,0,0,1000,0,0,0,0,0,0,33300,0,0.975295,0.984488,0,0,0,0,
3903,0,0,1000,0,0,0,0,0,0,33300,0,0.975295,0.984488,0,0,0,0,
3904,0,0,1000,0,0,0,0,0,0,33300,0,0.975295,0.984488,0,0,0,0,
3905,0,0,1000,0,0,0,0,0,0,33300,0,0.975295,0.984488,0,0,0,0,
3906,0,0,1000,0,0,0,0,0,0,33300,0,0.975295,0.984488,0,0,0,0,
3907,0,0,1000,0,0,0,0,0,0,33300,0,0.975295,0.984488,0,0,0,0,
3908,0,0,1000,0,0,0,0,0,0,33300,0,0.975295,0.984488,0,0,0,0,
3909,0,0,1000,0,0,0,0,0,0,33300,0,0.975295,0.984488,0,0,0,0,
3910,0,0,1000,0,0,0,0,0,0,33300,0,0.975295,0.984488,0,0,0,0,
3911,0,0,1000,0,0,0,0,0,0,33300,0,0.975295,0.984488,0,0,0,0,
3912,77.7695,0,995.865,0,0,0,0,0,0,33162.3,4.13451,0.975295,0.984457,0,0.537644,0,4.66617,
3913,88.6574,0,991.116,0,0,0,0,0,0,33004.2,4.74944,0.975295,0.984447,0,0.537639,0,5.31945,
3914,50.9775,0,988.457,0,0,0,0,0,0,32915.6,2.6594,0.975295,0.984437,0,0.537633,0,3.05865,
3915,77.8448,0,984.318,0,0,0,0,0,0,32777.8,4.13894,0.975295,0.984427,0,0.537628,0,4.67069,
3916,86.4976,0,979.691,0,0,0,0,0,0,32623.7,4.62692,0.975295,0.984417,0,0.537623,0,5.18986,
3917,0,0,979.691,0,0,0,0,0,0,32623.7,0,0.975295,0.984417,0,0,0,0,
3918,0,0,979.691,0,0,0,0,0,0,32623.7,0,0.975295,0.984417,0,0,0,0,
3919,0,270,984.126,0,0,12.1986,0,76.2893,4.43542,32771.4,0,0.975265,0.984417,0.541603,0,0,18.7319,
3920,0,297,988.962,0,0,12.1983,0,83.1679,4.83535,32932.4,0,0.975255,0.984417,0.541598,0,0,18.7319,
3921,0,299.7,993.836,0,0,12.1982,0,83.8477,4.87487,33094.8,0,0.975245,0.984417,0.541593,0,0,18.7319,
3922,0,299.97,998.715,0,0,12.198,0,83.9149,4.87877,33257.2,0,0.975235,0.984417,0.541587,0,0,18.7319,
3923,0,78.9963,1000,0,0,12.1979,0,23.7263,1.37943,33300,0,0.975225,0.984417,0.541582,0,0,5.47165,
3924,0,0,1000,0,0,0,0,0,0,33300,0,0.975225,0.984417,0,0,0,0,
3925,0,0,1000,0,0,0,0,0,0,33300,0,0.975225,0.984417,0,0,0,0,
3926,0,0,1000,0,0,0,0,0,0,33300,0,0.975225,0.984417,0,0,0,0,
3927,0,0,1000,0,0,0,0,0,0,33300,0,0.975225,0.984417,0,0,0,0,
3928,0,0,1000,0,0,0,0,0,0,33300,0,0.975225,0.984417,0,0,0,0,
3929,0,0,1000,0,0,0,0,0,0,33300,0,0.975225,0.984417,0,0,0,0,
3930,0,0,1000,0,0,0,0,0,0,33300,0,0.975225,0.984417,0,0,0,0,
3931,0,0,1000,0,0,0,0,0,0,33300,0,0.975225,0.984417,0,0,0,0,
3932,0,0,1000,0,0,0,0,0,0,33300,0,0.975225,0.984417,0,0,0,0,
3933,0,0,1000,0,0,0,0,0,0,33300,0,0.975225,0.984417,0,0,0,0,
3934,0,0,1000,0,0,0,0,0,0,33300,0,0.975225,0.984417,0,0,0,0,
3935,0,0,1000,0,0,0,0,0,0,33300,0,0.975225,0.984417,0,0,0,0,
3936,57.4457,0,996.989,0,0,0,0,0,0,33199.7,3.01076,0.975225,0.984386,0,0.537607,0,3.44674,
3937,112.068,0,990.888,0,0,0,0,0,0,32996.6,6.10167,0.975225,0.984376,0,0.537601,0,6.72407,
3938,56.7472,0,987.915,0,0,0,0,0,0,32897.6,2.9728,0.975225,0.984366,0,0.537596,0,3.40483,
3939,43.0674,0,985.681,0,0,0,0,0,0,32823.2,2.23424,0.975225,0.984356,0,0.537591,0,2.58404,
3940,54.6619,0,982.821,0,0,0,0,0,0,32727.9,2.85936,0.975225,0.984346,0,0.537585,0,3.27972,
3941,0,0,982.821,0,0,0,0,0,0,32727.9,0,0.975225,0.984346,0,0,0,0,
3942,0,0,982.821,0,0,0,0,0,0,32727.9,0,0.975225,0.984346,0,0,0,0,
3943,0,242.218,986.836,0,0,12.1978,0,69.062,4.01523,32861.7,0,0.975194,0.984346,0.541566,0,0,16.6775,
3944,0,294.222,991.631,0,0,12.1974,0,82.4605,4.79421,33021.3,0,0.975184,0.984346,0.541561,0,0,18.7318,
3945,0,299.422,996.501,0,0,12.1973,0,83.772,4.87046,33183.5,0,0.975174,0.984346,0.541555,0,0,18.7318,
3946,0,215.146,1000,0,0,12.1972,0,61.8834,3.59787,33300,0,0.975164,0.984346,0.54155,0,0,13.6406,
3947,0,0,1000,0,0,0,0,0,0,33300,0,0.975164,0.984346,0,0,0,0,
3948,0,0,1000,0,0,0,0,0,0,33300,0,0.975164,0.984346,0,0,0,0,
3949,0,0,1000,0,0,0,0,0,0,33300,0,0.975164,0.984346,0,0,0,0,
3950,0,0,1000,0,0,0,0,0,0,33300,0,0.975164,0.984346,0,0,0,0,
3951,0,0,1000,0,0,0,0,0,0,33300,0,0.975164,0.984346,0,0,0,0,
3952,0,0,1000,0,0,0,0,0,0,33300,0,0.975164,0.984346,0,0,0,0,
3953,0,0,1000,0,0,0,0,0,0,33300,0,0.975164,0.984346,0,0,0,0,
3954,0,0,1000,0,0,0,0,0,0,33300,0,0.975164,0.984346,0,0,0,0,
3955,0,0,1000,0,0,0,0,0,0,33300,0,0.975164,0.984346,0,0,0,0,
3956,150,0,991.621,0,0,0,0,0,0,33021,8.37914,0.975164,0.984316,0,0.537569,0,9,
3957,150,0,983.241,0,0,0,0,0,0,32741.9,8.3794,0.975164,0.984306,0,0.537564,0,9,
3958,150,0,974.862,0,0,0,0,0,0,32462.9,8.37948,0.975164,0.984296,0,0.537559,0,9,
3959,150,0,966.482,0,0,0,0,0,0,32183.9,8.37956,0.975164,0.984286,0,0.537553,0,9,
3960,150,0,958.103,0,0,0,0,0,0,31904.8,8.37964,0.975164,0.984276,0,0.537548,0,9,
3961,150,0,949.723,0,0,0,0,0,0,31625.8,8.37973,0.975164,0.984266,0,0.537543,0,9,
3962,150,0,941.343,0,0,0,0,0,0,31346.7,8.37981,0.975164,0.984256,0,0.537537,0,9,
3963,150,0,932.963,0,0,0,0,0,0,31067.7,8.37989,0.975164,0.984246,0,0.537532,0,9,
3964,150,0,924.583,0,0,0,0,0,0,30788.6,8.37997,0.975164,0.984236,0,0.537527,0,9,
3965,74.51,0,920.63,0,0,0,0,0,0,30657,3.95316,0.975164,0.984226,0,0.537522,0,4.4706,
3966,0,0,920.63,0,0,0,0,0,0,30657,0,0.975164,0.984226,0,0,0,0,
3967,0,0,920.63,0,0,0,0,0,0,30657,0,0.975164,0.984226,0,0,0,0,
3968,0,217.122,924.259,0,0,12.1971,0,62.411,3.62854,30777.8,0,0.975133,0.984226,0.541534,0,0,14.8695,
3969,0,291.712,929.016,0,0,12.1967,0,81.8206,4.75701,30936.2,0,0.975123,0.984226,0.541528,0,0,18.7318,
3970,0,299.171,933.882,0,0,12.1966,0,83.7038,4.8665,31098.3,0,0.975113,0.984226,0.541523,0,0,18.7318,
3971,0,299.917,938.76,0,0,12.1965,0,83.8908,4.87737,31260.7,0,0.975103,0.984226,0.541518,0,0,18.7318,
3972,0,299.992,943.638,0,0,12.1963,0,83.9088,4.87842,31423.1,0,0.975093,0.984226,0.541513,0,0,18.7318,
3973,0,299.999,948.517,0,0,12.1962,0,83.9099,4.87848,31585.6,0,0.975083,0.984226,0.541507,0,0,18.7318,
3974,0,300,953.395,0,0,12.1961,0,83.9092,4.87844,31748.1,0,0.975073,0.984226,0.541502,0,0,18.7318,
3975,0,300,958.273,0,0,12.196,0,83.9084,4.8784,31910.5,0,0.975063,0.984226,0.541497,0,0,18.7318,
3976,0,300,963.152,0,0,12.1959,0,83.9076,4.87835,32073,0,0.975053,0.984226,0.541491,0,0,18.7318,
3977,0,300,968.03,0,0,12.1958,0,83.9068,4.8783,32235.4,0,0.975043,0.984226,0.541486,0,0,18.7317,
3978,0,300,972.908,0,0,12.1956,0,83.906,4.87825,32397.8,0,0.975033,0.984226,0.541481,0,0,18.7317,
3979,0,130.584,975.152,0,0,12.1955,0,38.5847,2.2433,32472.5,0,0.975023,0.984226,0.541476,0,0,8.56676,
3980,95.8303,0,969.991,0,0,0,0,0,0,32300.7,5.16047,0.975023,0.984195,0,0.537505,0,5.74982,
3981,150,0,961.611,0,0,0,0,0,0,32021.6,8.38039,0.975023,0.984185,0,0.5375,0,9,
3982,150,0,953.23,0,0,0,0,0,0,31742.6,8.38047,0.975023,0.984175,0,0.537495,0,9,
3983,150,0,944.85,0,0,0,0,0,0,31463.5,8.38056,0.975023,0.984165,0,0.537489,0,9,
3984,150,0,936.469,0,0,0,0,0,0,31184.4,8.38064,0.975023,0.984155,0,0.537484,0,9,
3985,150,0,928.088,0,0,0,0,0,0,30905.3,8.38072,0.975023,0.984145,0,0.537479,0,9,
3986,135.891,0,920.567,0,0,0,0,0,0,30654.9,7.52108,0.975023,0.984135,0,0.537474,0,8.15345,
3987,142.918,0,912.62,0,0,0,0,0,0,30390.2,7.94753,0.975023,0.984125,0,0.537468,0,8.57511,
3988,95.3098,0,907.489,0,0,0,0,0,0,30219.4,5.1311,0.975023,0.984115,0,0.537463,0,5.71859,
3989,108.65,0,901.585,0,0,0,0,0,0,30022.8,5.90334,0.975023,0.984105,0,0.537458,0,6.51901,
3990,110.538,0,895.572,0,0,0,0,0,0,29822.5,6.01373,0.975023,0.984095,0,0.537452,0,6.63227,
3991,60.8206,0,892.375,0,0,0,0,0,0,29716.1,3.1963,0.975023,0.984085,0,0.537447,0,3.64924,
3992,0,49.1849,893.242,0,0,12.1954,0,14.9062,0.866637,29745,0,0.974992,0.984085,0.541459,0,0,3.73285,
3993,0,92.8323,894.856,0,0,12.195,0,27.7555,1.61369,29798.7,0,0.974982,0.984085,0.541454,0,0,6.38658,
3994,0,172.175,897.774,0,0,12.1949,0,50.2038,2.91883,29895.9,0,0.974972,0.984085,0.541449,0,0,11.3609,
3995,0,287.217,902.464,0,0,12.1948,0,80.6676,4.68998,30052.1,0,0.974962,0.984085,0.541444,0,0,18.7317,
3996,0,298.722,907.324,0,0,12.1947,0,83.5775,4.85916,30213.9,0,0.974952,0.984085,0.541438,0,0,18.7317,
3997,0,299.872,912.2,0,0,12.1946,0,83.8664,4.87595,30376.2,0,0.974942,0.984085,0.541433,0,0,18.7317,
3998,0,299.987,917.077,0,0,12.1944,0,83.8945,4.87759,30538.7,0,0.974932,0.984085,0.541428,0,0,18.7317,
3999,0,299.999,921.955,0,0,12.1943,0,83.8966,4.87771,30701.1,0,0.974922,0.984085,0.541422,0,0,18.7317,
4000,0,261.968,926.268,0,0,12.1942,0,74.189,4.31331,30844.7,0,0.974912,0.984085,0.541417,0,0,16.4497,
4001,0,123.724,928.398,0,0,12.1941,0,36.6325,2.1298,30915.7,0,0.974902,0.984085,0.541412,0,0,8.15508,
4002,0,134.058,930.698,0,0,12.194,0,39.5627,2.30016,30992.2,0,0.974892,0.984085,0.541407,0,0,8.80423,
4003,0,80.6611,932.105,0,0,12.1938,0,24.2057,1.40731,31039.1,0,0.974882,0.984085,0.541401,0,0,5.5713,
4004,0,34.876,932.723,0,0,12.1937,0,10.6147,0.617134,31059.7,0,0.974872,0.984085,0.541396,0,0,2.82418,
4005,136.41,0,925.17,0,0,0,0,0,0,30808.1,7.55289,0.974872,0.984054,0,0.537431,0,8.18459,
4006,150,0,916.788,0,0,0,0,0,0,30529,8.38155,0.974872,0.984044,0,0.537426,0,9,
4007,150,0,908.406,0,0,0,0,0,0,30249.9,8.38163,0.974872,0.984034,0,0.53742,0,9,
4008,150,0,900.025,0,0,0,0,0,0,29970.8,8.38172,0.974872,0.984024,0,0.537415,0,9,
4009,150,0,891.643,0,0,0,0,0,0,29691.7,8.3818,0.974872,0.984014,0,0.53741,0,9,
4010,147.896,0,883.39,0,0,0,0,0,0,29416.9,8.2527,0.974872,0.984004,0,0.537404,0,8.87374,
4011,94.9489,0,878.279,0,0,0,0,0,0,29246.7,5.111,0.974872,0.983994,0,0.537399,0,5.69694,
4012,0,0,878.279,0,0,0,0,0,0,29246.7,0,0.974872,0.983994,0,0,0,0,
4013,0,0,878.279,0,0,0,0,0,0,29246.7,0,0.974872,0.983994,0,0,0,0,
4014,0,0,878.279,0,0,0,0,0,0,29246.7,0,0.974872,0.983994,0,0,0,0,
4015,0,163.843,881.064,0,0,12.1936,0,47.8966,2.78469,29339.4,0,0.974842,0.983994,0.54138,0,0,11.1672,
4016,0,141.749,883.49,0,0,12.1932,0,41.7283,2.42607,29420.2,0,0.974832,0.983994,0.541375,0,0,9.23652,
4017,0,47.8069,884.333,0,0,12.1931,0,14.492,0.842557,29448.3,0,0.974822,0.983994,0.541369,0,0,3.6,
4018,0,119.413,886.391,0,0,12.193,0,35.4009,2.05819,29516.8,0,0.974812,0.983994,0.541364,0,0,8.07917,
4019,0,67.1358,887.567,0,0,12.1929,0,20.2299,1.17616,29556,0,0.974802,0.983994,0.541359,0,0,4.75972,
4020,0,47.8072,888.409,0,0,12.1928,0,14.4917,0.842538,29584,0,0.974792,0.983994,0.541353,0,0,3.6,
4021,0,47.8074,889.252,0,0,12.1926,0,14.4915,0.842532,29612.1,0,0.974782,0.983994,0.541348,0,0,3.6,
4022,0,111.193,891.173,0,0,12.1925,0,33.048,1.9214,29676.1,0,0.974772,0.983994,0.541343,0,0,7.55294,
4023,41.236,0,889.036,0,0,0,0,0,0,29604.9,2.1372,0.974772,0.983964,0,0.537383,0,2.47416,
4024,150,0,880.654,0,0,0,0,0,0,29325.8,8.3823,0.974772,0.983954,0,0.537378,0,9,
4025,150,0,872.271,0,0,0,0,0,0,29046.6,8.38238,0.974772,0.983944,0,0.537372,0,9,
4026,150,0,863.889,0,0,0,0,0,0,28767.5,8.38247,0.974772,0.983934,0,0.537367,0,9,
4027,77.376,0,859.774,0,0,0,0,0,0,28630.5,4.1147,0.974772,0.983924,0,0.537362,0,4.64256,
4028,74.7931,0,855.804,0,0,0,0,0,0,28498.3,3.97019,0.974772,0.983914,0,0.537356,0,4.48759,
4029,150,0,847.421,0,0,0,0,0,0,28219.1,8.38271,0.974772,0.983904,0,0.537351,0,9,
4030,118.07,0,840.963,0,0,0,0,0,0,28004.1,6.45794,0.974772,0.983894,0,0.537346,0,7.08422,
4031,110.376,0,834.958,0,0,0,0,0,0,27804.1,6.00551,0.974772,0.983884,0,0.537341,0,6.62256,
4032,0,0,834.958,0,0,0,0,0,0,27804.1,0,0.974772,0.983884,0,0,0,0,
4033,0,131.14,837.21,0,0,12.1924,0,38.7324,2.25189,27879.1,0,0.974741,0.983884,0.541327,0,0,8.97775,
4034,0,192.112,840.445,0,0,12.192,0,55.647,3.23529,27986.8,0,0.974731,0.983884,0.541321,0,0,12.5145,
4035,0,289.211,845.163,0,0,12.1919,0,81.1547,4.71829,28143.9,0,0.974721,0.983884,0.541316,0,0,18.7315,
4036,0,298.921,850.024,0,0,12.1918,0,83.608,4.86093,28305.8,0,0.974711,0.983884,0.541311,0,0,18.7315,
4037,0,299.892,854.899,0,0,12.1917,0,83.8516,4.8751,28468.2,0,0.974701,0.983884,0.541306,0,0,18.7315,
4038,0,299.989,859.776,0,0,12.1916,0,83.8753,4.87647,28630.5,0,0.974691,0.983884,0.5413,0,0,18.7315,
4039,0,178.943,862.802,0,0,12.1914,0,52.0497,3.02614,28731.3,0,0.974681,0.983884,0.541295,0,0,11.4681,
4040,0,216.53,866.42,0,0,12.1913,0,62.2236,3.61765,28851.8,0,0.974671,0.983884,0.54129,0,0,13.9013,
4041,0,231.626,870.271,0,0,12.1912,0,66.2352,3.85088,28980,0,0.974661,0.983884,0.541284,0,0,14.7053,
4042,0,293.163,875.047,0,0,12.1911,0,82.1499,4.77616,29139.1,0,0.974651,0.983884,0.541279,0,0,18.7315,
4043,0,299.316,879.913,0,0,12.191,0,83.7018,4.86638,29301.1,0,0.974641,0.983884,0.541274,0,0,18.7315,
4044,0,243.434,883.945,0,0,12.1909,0,69.3418,4.0315,29435.4,0,0.974631,0.983884,0.541269,0,0,15.3375,
4045,0,219.441,887.607,0,0,12.1907,0,62.9975,3.66264,29557.3,0,0.974621,0.983884,0.541263,0,0,13.8979,
4046,0,199.164,890.953,0,0,12.1906,0,57.5522,3.34606,29668.7,0,0.974611,0.983884,0.541258,0,0,12.6813,
4047,0,186.592,894.101,0,0,12.1905,0,54.1373,3.14752,29773.6,0,0.974601,0.983884,0.541253,0,0,11.927,
4048,0,264.681,898.454,0,0,12.1904,0,74.867,4.35273,29918.5,0,0.974591,0.983884,0.541247,0,0,17.0804,
4049,0,105.601,900.281,0,0,12.1903,0,31.4352,1.82763,29979.4,0,0.974581,0.983884,0.541242,0,0,7.06749,
4050,0,47.8099,901.124,0,0,12.1901,0,14.4893,0.842402,30007.4,0,0.974571,0.983884,0.541237,0,0,3.6,
4051,57.368,0,898.116,0,0,0,0,0,0,29907.2,3.0081,0.974571,0.983853,0,0.537324,0,3.44208,
4052,55.674,0,895.2,0,0,0,0,0,0,29810.1,2.91585,0.974571,0.983843,0,0.537319,0,3.34044,
4053,0,0,895.2,0,0,0,0,0,0,29810.1,0,0.974571,0.983843,0,0,0,0,
4054,0,0,895.2,0,0,0,0,0,0,29810.1,0,0.974571,0.983843,0,0,0,0,
4055,0,0,895.2,0,0,0,0,0,0,29810.1,0,0.974571,0.983843,0,0,0,0,
4056,108.039,0,889.33,0,0,0,0,0,0,29614.7,5.86926,0.974571,0.983812,0,0.537303,0,6.48236,
4057,121.647,0,882.66,0,0,0,0,0,0,29392.6,6.67041,0.974571,0.983802,0,0.537298,0,7.29885,
4058,68.5913,0,879.034,0,0,0,0,0,0,29271.8,3.62557,0.974571,0.983792,0,0.537292,0,4.11548,
4059,0,0,879.034,0,0,0,0,0,0,29271.8,0,0.974571,0.983792,0,0,0,0,
4060,0,170.415,881.924,0,0,12.19,0,49.6986,2.88945,29368.1,0,0.97454,0.983792,0.541221,0,0,11.6143,
4061,0,278.034,886.476,0,0,12.1897,0,78.2933,4.55194,29519.6,0,0.97453,0.983792,0.541215,0,0,18.1032,
4062,0,297.803,891.319,0,0,12.1895,0,83.3109,4.84366,29680.9,0,0.97452,0.983792,0.54121,0,0,18.7314,
4063,0,299.78,896.192,0,0,12.1894,0,83.8079,4.87255,29843.2,0,0.97451,0.983792,0.541205,0,0,18.7314,
4064,0,299.978,901.067,0,0,12.1893,0,83.8568,4.8754,30005.5,0,0.9745,0.983792,0.5412,0,0,18.7314,
4065,0,299.998,905.943,0,0,12.1892,0,83.861,4.87564,30167.9,0,0.97449,0.983792,0.541194,0,0,18.7314,
4066,0,300,910.819,0,0,12.1891,0,83.8607,4.87562,30330.3,0,0.97448,0.983792,0.541189,0,0,18.7313,
4067,0,300,915.694,0,0,12.1889,0,83.8599,4.87558,30492.6,0,0.97447,0.983792,0.541184,0,0,18.7313,
4068,0,300,920.57,0,0,12.1888,0,83.8591,4.87553,30655,0,0.97446,0.983792,0.541178,0,0,18.7313,
4069,0,300,925.445,0,0,12.1887,0,83.8583,4.87548,30817.3,0,0.97445,0.983792,0.541173,0,0,18.7313,
4070,0,300,930.321,0,0,12.1886,0,83.8575,4.87543,30979.7,0,0.97444,0.983792,0.541168,0,0,18.7313,
4071,0,300,935.196,0,0,12.1885,0,83.8566,4.87539,31142,0,0.97443,0.983792,0.541163,0,0,18.7313,
4072,0,300,940.071,0,0,12.1883,0,83.8558,4.87534,31304.4,0,0.97442,0.983792,0.541157,0,0,18.7313,
4073,0,300,944.947,0,0,12.1882,0,83.855,4.87529,31466.7,0,0.97441,0.983792,0.541152,0,0,18.7313,
4074,0,300,949.822,0,0,12.1881,0,83.8542,4.87524,31629.1,0,0.9744,0.983792,0.541147,0,0,18.7313,
4075,0,300,954.697,0,0,12.188,0,83.8534,4.8752,31791.4,0,0.97439,0.983792,0.541142,0,0,18.7313,
4076,0,300,959.572,0,0,12.1879,0,83.8526,4.87515,31953.8,0,0.97438,0.983792,0.541136,0,0,18.7313,
4077,0,249.68,963.698,0,0,12.1878,0,70.9577,4.12545,32091.1,0,0.97437,0.983792,0.541131,0,0,15.7121,
4078,69.703,0,960.011,0,0,0,0,0,0,31968.4,3.68725,0.97437,0.983761,0,0.537276,0,4.18218,
4079,0,0,960.011,0,0,0,0,0,0,31968.4,0,0.97437,0.983761,0,0,0,0,
4080,0,0,960.011,0,0,0,0,0,0,31968.4,0,0.97437,0.983761,0,0,0,0,
4081,79.701,0,955.765,0,0,0,0,0,0,31827,4.24596,0.97437,0.983731,0,0.53726,0,4.78206,
4082,87.7166,0,951.065,0,0,0,0,0,0,31670.5,4.69932,0.97437,0.983721,0,0.537254,0,5.26299,
4083,93.9852,0,946.008,0,0,0,0,0,0,31502.1,5.05716,0.97437,0.983711,0,0.537249,0,5.63911,
4084,75.3648,0,942.005,0,0,0,0,0,0,31368.8,4.00298,0.97437,0.983701,0,0.537244,0,4.52189,
4085,0,0,942.005,0,0,0,0,0,0,31368.8,0,0.97437,0.983701,0,0,0,0,
4086,0,0,942.005,0,0,0,0,0,0,31368.8,0,0.97437,0.983701,0,0,0,0,
4087,0,0,942.005,0,0,0,0,0,0,31368.8,0,0.97437,0.983701,0,0,0,0,
4088,0,270,946.437,0,0,12.1876,0,76.2205,4.43142,31516.3,0,0.97434,0.983701,0.541115,0,0,18.7313,
4089,0,297,951.268,0,0,12.1873,0,83.0929,4.83099,31677.2,0,0.97433,0.983701,0.54111,0,0,18.7312,
4090,0,299.7,956.138,0,0,12.1872,0,83.7721,4.87047,31839.4,0,0.97432,0.983701,0.541104,0,0,18.7312,
4091,0,299.97,961.012,0,0,12.187,0,83.8392,4.87437,32001.7,0,0.97431,0.983701,0.541099,0,0,18.7312,
4092,0,299.997,965.887,0,0,12.1869,0,83.8452,4.87472,32164,0,0.9743,0.983701,0.541094,0,0,18.7312,
4093,0,300,970.762,0,0,12.1868,0,83.8451,4.87471,32326.4,0,0.97429,0.983701,0.541088,0,0,18.7312,
4094,0,300,975.636,0,0,12.1867,0,83.8443,4.87467,32488.7,0,0.97428,0.983701,0.541083,0,0,18.7312,
4095,0,300,980.511,0,0,12.1866,0,83.8435,4.87462,32651,0,0.97427,0.983701,0.541078,0,0,18.7312,
4096,0,300,985.386,0,0,12.1864,0,83.8427,4.87458,32813.3,0,0.97426,0.983701,0.541073,0,0,18.7312,
4097,0,202.717,988.786,0,0,12.1863,0,58.4912,3.40065,32926.6,0,0.97425,0.983701,0.541067,0,0,12.8942,
4098,0,58.0826,989.806,0,0,12.1862,0,17.5413,1.01984,32960.5,0,0.97424,0.983701,0.541062,0,0,4.21613,
4099,0,47.8139,990.648,0,0,12.1861,0,14.4857,0.842192,32988.6,0,0.97423,0.983701,0.541057,0,0,3.6,
4100,0,47.814,991.491,0,0,12.186,0,14.4856,0.842186,33016.6,0,0.97422,0.983701,0.541051,0,0,3.6,
4101,41.441,0,989.342,0,0,0,0,0,0,32945.1,2.14876,0.97422,0.98367,0,0.537228,0,2.48646,
4102,109.225,0,983.402,0,0,0,0,0,0,32747.3,5.9395,0.97422,0.98366,0,0.537222,0,6.55349,
4103,150,0,975.017,0,0,0,0,0,0,32468.1,8.3848,0.97422,0.98365,0,0.537217,0,9,
4104,150,0,966.633,0,0,0,0,0,0,32188.9,8.38489,0.97422,0.98364,0,0.537212,0,9,
4105,119.947,0,960.062,0,0,0,0,0,0,31970.1,6.57066,0.97422,0.98363,0,0.537207,0,7.1968,
4106,127.558,0,953.038,0,0,0,0,0,0,31736.2,7.02383,0.97422,0.98362,0,0.537201,0,7.65346,
4107,134.033,0,945.625,0,0,0,0,0,0,31489.3,7.41281,0.97422,0.98361,0,0.537196,0,8.04198,
4108,124.766,0,938.768,0,0,0,0,0,0,31261,6.85727,0.97422,0.9836,0,0.537191,0,7.48597,
4109,0,47.0521,939.597,0,0,12.1858,0,14.258,0.828952,31288.6,0,0.974189,0.9836,0.541035,0,0,3.6,
4110,0,47.8024,940.439,0,0,12.1855,0,14.4815,0.84195,31316.6,0,0.974179,0.9836,0.54103,0,0,3.6,
4111,0,53.7954,941.385,0,0,12.1854,0,16.2669,0.945752,31348.1,0,0.974169,0.9836,0.541025,0,0,3.96543,
4112,0,47.8148,942.227,0,0,12.1852,0,14.485,0.842149,31376.2,0,0.974159,0.9836,0.541019,0,0,3.6,
4113,0,71.1613,943.471,0,0,12.1851,0,21.4026,1.24434,31417.6,0,0.974149,0.9836,0.541014,0,0,5.0351,
4114,0,95.595,945.13,0,0,12.185,0,28.5335,1.65892,31472.8,0,0.974139,0.9836,0.541009,0,0,6.51548,
4115,0,93.3567,946.751,0,0,12.1849,0,27.8846,1.62119,31526.8,0,0.974129,0.9836,0.541004,0,0,6.3325,
4116,0,279.336,951.321,0,0,12.1848,0,78.5945,4.56945,31679,0,0.974119,0.9836,0.540998,0,0,18.7311,
4117,0,297.934,956.164,0,0,12.1846,0,83.3103,4.84362,31840.3,0,0.974109,0.9836,0.540993,0,0,18.7311,
4118,0,299.793,961.035,0,0,12.1845,0,83.7776,4.87079,32002.5,0,0.974099,0.9836,0.540988,0,0,18.7311,
4119,0,299.979,965.909,0,0,12.1844,0,83.8235,4.87346,32164.8,0,0.974089,0.9836,0.540983,0,0,18.7311,
4120,0,299.998,970.782,0,0,12.1843,0,83.8274,4.87369,32327,0,0.974079,0.9836,0.540977,0,0,18.7311,
4121,0,0,970.782,0,0,0,0,0,0,32327,0,0.974079,0.9836,0,0,0,0,
4122,82.622,0,966.371,0,0,0,0,0,0,32180.2,4.41127,0.974079,0.983569,0,0.537174,0,4.95732,
4123,145.746,0,958.246,0,0,0,0,0,0,31909.6,8.1246,0.974079,0.983559,0,0.537169,0,8.74473,
4124,140.195,0,950.46,0,0,0,0,0,0,31650.3,7.78627,0.974079,0.983549,0,0.537164,0,8.41171,
4125,150,0,942.074,0,0,0,0,0,0,31371.1,8.38572,0.974079,0.983539,0,0.537159,0,9,
4126,150,0,933.689,0,0,0,0,0,0,31091.8,8.3858,0.974079,0.983529,0,0.537153,0,9,
4127,150,0,925.303,0,0,0,0,0,0,30812.6,8.38588,0.974079,0.983519,0,0.537148,0,9,
4128,150,0,916.917,0,0,0,0,0,0,30533.3,8.38597,0.974079,0.983509,0,0.537143,0,9,
4129,0,47.0537,917.746,0,0,12.1842,0,14.2565,0.828866,30560.9,0,0.974048,0.983509,0.540961,0,0,3.6,
4130,0,47.804,918.587,0,0,12.1838,0,14.4801,0.841864,30589,0,0.974038,0.983509,0.540956,0,0,3.6,
4131,146.313,0,910.428,0,0,0,0,0,0,30317.2,8.1598,0.974038,0.983479,0,0.537127,0,8.77877,
4132,135.023,0,902.954,0,0,0,0,0,0,30068.4,7.47357,0.974038,0.983469,0,0.537121,0,8.10136,
4133,107.647,0,897.106,0,0,0,0,0,0,29873.6,5.84851,0.974038,0.983459,0,0.537116,0,6.4588,
4134,67.946,0,893.515,0,0,0,0,0,0,29754,3.59104,0.974038,0.983449,0,0.537111,0,4.07676,
4135,0,0,893.515,0,0,0,0,0,0,29754,0,0.974038,0.983449,0,0,0,0,
4136,0,0,893.515,0,0,0,0,0,0,29754,0,0.974038,0.983449,0,0,0,0,
4137,0,0,893.515,0,0,0,0,0,0,29754,0,0.974038,0.983449,0,0,0,0,
4138,0,270,897.945,0,0,12.1837,0,76.1958,4.42999,29901.6,0,0.974007,0.983449,0.54094,0,0,18.731,
4139,0,297,902.774,0,0,12.1833,0,83.066,4.82942,30062.4,0,0.973997,0.983449,0.540934,0,0,18.731,
4140,0,299.7,907.643,0,0,12.1832,0,83.745,4.8689,30224.5,0,0.973987,0.983449,0.540929,0,0,18.731,
4141,0,299.97,912.516,0,0,12.1831,0,83.8121,4.8728,30386.8,0,0.973977,0.983449,0.540924,0,0,18.731,
4142,0,299.997,917.389,0,0,12.183,0,83.8181,4.87314,30549,0,0.973967,0.983449,0.540919,0,0,18.731,
4143,0,300,922.262,0,0,12.1828,0,83.8179,4.87314,30711.3,0,0.973957,0.983449,0.540913,0,0,18.731,
4144,0,300,927.135,0,0,12.1827,0,83.8172,4.87309,30873.6,0,0.973947,0.983449,0.540908,0,0,18.731,
4145,0,239.19,931.099,0,0,12.1826,0,68.1814,3.96403,31005.6,0,0.973937,0.983449,0.540903,0,0,15.0824,
4146,0,216.596,934.715,0,0,12.1825,0,62.196,3.61605,31126,0,0.973927,0.983449,0.540897,0,0,13.7267,
4147,0,108.303,936.587,0,0,12.1824,0,32.1913,1.87159,31188.3,0,0.973917,0.983449,0.540892,0,0,7.2291,
4148,0,47.8177,937.429,0,0,12.1823,0,14.4823,0.841994,31216.4,0,0.973907,0.983449,0.540887,0,0,3.6,
4149,66.909,0,933.895,0,0,0,0,0,0,31098.7,3.53368,0.973907,0.983418,0,0.537094,0,4.01454,
4150,144.827,0,925.825,0,0,0,0,0,0,30830,8.06967,0.973907,0.983408,0,0.537089,0,8.68964,
4151,143.227,0,917.853,0,0,0,0,0,0,30564.5,7.97201,0.973907,0.983398,0,0.537084,0,8.5936,
4152,150,0,909.466,0,0,0,0,0,0,30285.2,8.38697,0.973907,0.983388,0,0.537079,0,9,
4153,141.361,0,901.608,0,0,0,0,0,0,30023.5,7.85848,0.973907,0.983378,0,0.537073,0,8.48165,
4154,134.141,0,894.187,0,0,0,0,0,0,29776.4,7.42111,0.973907,0.983368,0,0.537068,0,8.04848,
4155,86.7298,0,889.542,0,0,0,0,0,0,29621.7,4.64492,0.973907,0.983358,0,0.537063,0,5.20379,
4156,93.9156,0,884.487,0,0,0,0,0,0,29453.4,5.05497,0.973907,0.983348,0,0.537057,0,5.63493,
4157,0,47.0557,885.316,0,0,12.1821,0,14.2547,0.828762,29481,0,0.973877,0.983348,0.540871,0,0,3.6,
4158,0,47.8061,886.157,0,0,12.1818,0,14.4782,0.841758,29509,0,0.973867,0.983348,0.540865,0,0,3.6,
4159,0,47.8182,886.999,0,0,12.1817,0,14.4817,0.84196,29537.1,0,0.973857,0.983348,0.54086,0,0,3.6,
4160,0,166.575,889.825,0,0,12.1815,0,48.6046,2.82585,29631.2,0,0.973847,0.983348,0.540855,0,0,11.1638,
4161,0,254.288,894.018,0,0,12.1814,0,72.1204,4.19304,29770.8,0,0.973837,0.983348,0.54085,0,0,16.4932,
4162,0,240.232,897.998,0,0,12.1813,0,68.4476,3.97951,29903.3,0,0.973827,0.983348,0.540844,0,0,15.1448,
4163,0,294.023,902.783,0,0,12.1812,0,82.3005,4.78491,30062.7,0,0.973817,0.983348,0.540839,0,0,18.7309,
4164,0,299.402,907.646,0,0,12.1811,0,83.6554,4.86369,30224.6,0,0.973807,0.983348,0.540834,0,0,18.7309,
4165,0,299.94,912.518,0,0,12.1809,0,83.7899,4.8715,30386.8,0,0.973797,0.983348,0.540829,0,0,18.7309,
4166,0,299.994,917.39,0,0,12.1808,0,83.8026,4.87224,30549.1,0,0.973787,0.983348,0.540823,0,0,18.7308,
4167,0,299.999,922.262,0,0,12.1807,0,83.8031,4.87227,30711.3,0,0.973777,0.983348,0.540818,0,0,18.7308,
4168,0,300,927.135,0,0,12.1806,0,83.8024,4.87223,30873.6,0,0.973767,0.983348,0.540813,0,0,18.7308,
4169,0,300,932.007,0,0,12.1805,0,83.8016,4.87219,31035.8,0,0.973757,0.983348,0.540807,0,0,18.7308,
4170,0,300,936.879,0,0,12.1803,0,83.8008,4.87214,31198.1,0,0.973747,0.983348,0.540802,0,0,18.7308,
4171,0,300,941.751,0,0,12.1802,0,83.8,4.87209,31360.3,0,0.973737,0.983348,0.540797,0,0,18.7308,
4172,0,300,946.623,0,0,12.1801,0,83.7992,4.87204,31522.5,0,0.973727,0.983348,0.540792,0,0,18.7308,
4173,0,105.983,948.456,0,0,12.18,0,31.5186,1.83248,31583.6,0,0.973717,0.983348,0.540786,0,0,7.08979,
4174,0,47.8201,949.297,0,0,12.1799,0,14.4802,0.841871,31611.6,0,0.973707,0.983348,0.540781,0,0,3.6,
4175,0,47.8202,950.139,0,0,12.1798,0,14.4801,0.841865,31639.6,0,0.973697,0.983348,0.540776,0,0,3.6,
4176,0,47.8204,950.981,0,0,12.1796,0,14.48,0.841859,31667.7,0,0.973687,0.983348,0.540771,0,0,3.6,
4177,0,47.8205,951.823,0,0,12.1795,0,14.4799,0.841853,31695.7,0,0.973677,0.983348,0.540765,0,0,3.6,
4178,54.3913,0,948.976,0,0,0,0,0,0,31600.9,2.84748,0.973677,0.983317,0,0.537041,0,3.26348,
4179,70.9727,0,945.216,0,0,0,0,0,0,31475.7,3.75953,0.973677,0.983307,0,0.537036,0,4.25836,
4180,0,0,945.216,0,0,0,0,0,0,31475.7,0,0.973677,0.983307,0,0,0,0,
4181,0,0,945.216,0,0,0,0,0,0,31475.7,0,0.973677,0.983307,0,0,0,0,
4182,0,0,945.216,0,0,0,0,0,0,31475.7,0,0.973677,0.983307,0,0,0,0,
4183,0,0,945.216,0,0,0,0,0,0,31475.7,0,0.973677,0.983307,0,0,0,0,
4184,0,270,949.644,0,0,12.1794,0,76.169,4.42843,31623.2,0,0.973646,0.983307,0.540749,0,0,18.7308,
4185,0,297,954.472,0,0,12.179,0,83.0368,4.82772,31783.9,0,0.973636,0.983307,0.540744,0,0,18.7307,
4186,0,299.7,959.339,0,0,12.1789,0,83.7155,4.86718,31946,0,0.973626,0.983307,0.540739,0,0,18.7307,
4187,0,299.97,964.21,0,0,12.1788,0,83.7826,4.87108,32108.2,0,0.973616,0.983307,0.540733,0,0,18.7307,
4188,0,299.997,969.082,0,0,12.1787,0,83.7886,4.87143,32270.4,0,0.973606,0.983307,0.540728,0,0,18.7307,
4189,0,300,973.953,0,0,12.1786,0,83.7884,4.87142,32432.6,0,0.973596,0.983307,0.540723,0,0,18.7307,
4190,0,300,978.825,0,0,12.1784,0,83.7877,4.87138,32594.9,0,0.973586,0.983307,0.540718,0,0,18.7307,
4191,0,300,983.696,0,0,12.1783,0,83.7869,4.87133,32757.1,0,0.973576,0.983307,0.540712,0,0,18.7307,
4192,0,300,988.567,0,0,12.1782,0,83.786,4.87128,32919.3,0,0.973566,0.983307,0.540707,0,0,18.7307,
4193,0,300,993.438,0,0,12.1781,0,83.7852,4.87123,33081.5,0,0.973556,0.983307,0.540702,0,0,18.7307,
4194,0,300,998.31,0,0,12.178,0,83.7844,4.87119,33243.7,0,0.973546,0.983307,0.540696,0,0,18.7307,
4195,0,104.104,1000,0,0,12.1778,0,30.9724,1.80072,33300,0,0.973536,0.983307,0.540691,0,0,6.97688,
4196,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4197,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4198,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4199,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4200,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4201,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4202,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4203,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4204,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4205,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4206,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4207,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4208,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4209,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4210,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4211,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4212,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4213,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4214,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4215,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4216,0,0,1000,0,0,0,0,0,0,33300,0,0.973536,0.983307,0,0,0,0,
4217,60.5955,0,996.814,0,0,0,0,0,0,33193.9,3.18643,0.973536,0.983277,0,0.53702,0,3.63573,
4218,0,0,996.814,0,0,0,0,0,0,33193.9,0,0.973536,0.983277,0,0,0,0,
4219,0,0,996.814,0,0,0,0,0,0,33193.9,0,0.973536,0.983277,0,0,0,0,
4220,0,0,996.814,0,0,0,0,0,0,33193.9,0,0.973536,0.983277,0,0,0,0,
4221,0,0,996.814,0,0,0,0,0,0,33193.9,0,0.973536,0.983277,0,0,0,0,
4222,0,121.183,998.898,0,0,12.1777,0,35.8607,2.08492,33263.3,0,0.973505,0.983277,0.540675,0,0,8.32177,
4223,0,47.8226,999.74,0,0,12.1774,0,14.4779,0.841741,33291.3,0,0.973495,0.983277,0.54067,0,0,3.6,
4224,0,0,999.74,0,0,0,0,0,0,33291.3,0,0.973495,0.983277,0,0,0,0,
4225,0,0,999.74,0,0,0,0,0,0,33291.3,0,0.973495,0.983277,0,0,0,0,
4226,37.528,0,997.799,0,0,0,0,0,0,33226.7,1.94121,0.973495,0.983246,0,0.537004,0,2.25168,
4227,117.781,0,991.354,0,0,0,0,0,0,33012.1,6.44501,0.973495,0.983236,0,0.536998,0,7.06685,
4228,109.367,0,985.404,0,0,0,0,0,0,32813.9,5.95037,0.973495,0.983226,0,0.536993,0,6.56204,
4229,82.6716,0,980.988,0,0,0,0,0,0,32666.9,4.4157,0.973495,0.983216,0,0.536988,0,4.9603,
4230,50.5839,0,978.347,0,0,0,0,0,0,32578.9,2.64132,0.973495,0.983206,0,0.536982,0,3.03503,
4231,113.596,0,972.148,0,0,0,0,0,0,32372.5,6.19853,0.973495,0.983196,0,0.536977,0,6.81576,
4232,150,0,963.759,0,0,0,0,0,0,32093.2,8.38863,0.973495,0.983186,0,0.536972,0,9,
4233,134.08,0,956.341,0,0,0,0,0,0,31846.1,7.41878,0.973495,0.983176,0,0.536967,0,8.04477,
4234,0,47.0604,957.169,0,0,12.1772,0,14.2504,0.828511,31873.7,0,0.973465,0.983176,0.540654,0,0,3.6,
4235,0,81.0507,958.581,0,0,12.1769,0,24.2858,1.41197,31920.8,0,0.973455,0.983176,0.540648,0,0,5.65097,
4236,0,47.8232,959.423,0,0,12.1768,0,14.4774,0.84171,31948.8,0,0.973445,0.983176,0.540643,0,0,3.6,
4237,0,47.8234,960.265,0,0,12.1766,0,14.4773,0.841704,31976.8,0,0.973435,0.983176,0.540638,0,0,3.6,
4238,0,131.237,962.515,0,0,12.1765,0,38.7094,2.25055,32051.8,0,0.973425,0.983176,0.540633,0,0,8.84098,
4239,0,283.124,967.138,0,0,12.1764,0,79.5058,4.62243,32205.7,0,0.973415,0.983176,0.540627,0,0,18.7306,
4240,0,298.312,971.983,0,0,12.1763,0,83.3485,4.84584,32367,0,0.973405,0.983176,0.540622,0,0,18.7306,
4241,0,299.831,976.851,0,0,12.1762,0,83.7296,4.868,32529.2,0,0.973395,0.983176,0.540617,0,0,18.7306,
4242,0,299.983,981.722,0,0,12.1761,0,83.767,4.87017,32691.3,0,0.973385,0.983176,0.540611,0,0,18.7306,
4243,0,286.44,986.393,0,0,12.1759,0,80.3456,4.67125,32846.9,0,0.973375,0.983176,0.540606,0,0,17.917,
4244,0,298.644,991.243,0,0,12.1758,0,83.4287,4.8505,33008.4,0,0.973365,0.983176,0.540601,0,0,18.7305,
4245,0,67.7585,992.428,0,0,12.1757,0,20.3848,1.18516,33047.9,0,0.973355,0.983176,0.540596,0,0,4.79605,
4246,0,81.661,993.851,0,0,12.1756,0,24.4615,1.42218,33095.2,0,0.973345,0.983176,0.54059,0,0,5.65365,
4247,0,251.887,998.005,0,0,12.1755,0,71.4609,4.15471,33233.6,0,0.973335,0.983176,0.540585,0,0,16.8483,
4248,0,0,998.005,0,0,0,0,0,0,33233.6,0,0.973335,0.983176,0,0,0,0,
4249,0,0,998.005,0,0,0,0,0,0,33233.6,0,0.973335,0.983176,0,0,0,0,
4250,0,0,998.005,0,0,0,0,0,0,33233.6,0,0.973335,0.983176,0,0,0,0,
4251,51.2461,0,995.328,0,0,0,0,0,0,33144.4,2.67727,0.973335,0.983145,0,0.53695,0,3.07477,
4252,40.7925,0,993.213,0,0,0,0,0,0,33074,2.1153,0.973335,0.983135,0,0.536945,0,2.44755,
4253,0,76.4086,994.546,0,0,12.1753,0,22.925,1.33285,33118.4,0,0.973304,0.983135,0.540569,0,0,5.43816,
4254,0,277.641,999.086,0,0,12.175,0,78.0986,4.54062,33269.6,0,0.973294,0.983135,0.540564,0,0,18.7305,
4255,0,56.2881,1000,0,0,12.1749,0,16.9929,0.987962,33300,0,0.973284,0.983135,0.540558,0,0,4.10778,
4256,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4257,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4258,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4259,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4260,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4261,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4262,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4263,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4264,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4265,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4266,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4267,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4268,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4269,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4270,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4271,0,0,1000,0,0,0,0,0,0,33300,0,0.973284,0.983135,0,0,0,0,
4272,43.2308,0,997.754,0,0,0,0,0,0,33225.2,2.2457,0.973284,0.983104,0,0.536929,0,2.59385,
4273,112.816,0,991.601,0,0,0,0,0,0,33020.3,6.15332,0.973284,0.983094,0,0.536924,0,6.76898,
4274,115.877,0,985.267,0,0,0,0,0,0,32809.4,6.33352,0.973284,0.983084,0,0.536918,0,6.9526,
4275,83.3691,0,980.812,0,0,0,0,0,0,32661,4.45574,0.973284,0.983074,0,0.536913,0,5.00215,
4276,82.1947,0,976.422,0,0,0,0,0,0,32514.9,4.38941,0.973284,0.983064,0,0.536908,0,4.93168,
4277,0,0,976.422,0,0,0,0,0,0,32514.9,0,0.973284,0.983064,0,0,0,0,
4278,0,0,976.422,0,0,0,0,0,0,32514.9,0,0.973284,0.983064,0,0,0,0,
4279,0,0,976.422,0,0,0,0,0,0,32514.9,0,0.973284,0.983064,0,0,0,0,
4280,0,270,980.849,0,0,12.1747,0,76.1398,4.42674,32662.3,0,0.973253,0.983064,0.540542,0,0,18.7305,
4281,0,297,985.675,0,0,12.1744,0,83.005,4.82587,32823,0,0.973243,0.983064,0.540537,0,0,18.7305,
4282,0,299.7,990.54,0,0,12.1743,0,83.6835,4.86532,32985,0,0.973233,0.983064,0.540532,0,0,18.7305,
4283,0,299.97,995.409,0,0,12.1741,0,83.7505,4.86922,33147.1,0,0.973223,0.983064,0.540526,0,0,18.7304,
4284,0,282.808,1000,0,0,12.174,0,79.4099,4.61685,33300,0,0.973213,0.983064,0.540521,0,0,17.6989,
4285,0,0,1000,0,0,0,0,0,0,33300,0,0.973213,0.983064,0,0,0,0,
4286,0,0,1000,0,0,0,0,0,0,33300,0,0.973213,0.983064,0,0,0,0,
4287,0,0,1000,0,0,0,0,0,0,33300,0,0.973213,0.983064,0,0,0,0,
4288,0,0,1000,0,0,0,0,0,0,33300,0,0.973213,0.983064,0,0,0,0,
4289,0,0,1000,0,0,0,0,0,0,33300,0,0.973213,0.983064,0,0,0,0,
4290,0,0,1000,0,0,0,0,0,0,33300,0,0.973213,0.983064,0,0,0,0,
4291,0,0,1000,0,0,0,0,0,0,33300,0,0.973213,0.983064,0,0,0,0,
4292,0,0,1000,0,0,0,0,0,0,33300,0,0.973213,0.983064,0,0,0,0,
4293,0,0,1000,0,0,0,0,0,0,33300,0,0.973213,0.983064,0,0,0,0,
4294,0,0,1000,0,0,0,0,0,0,33300,0,0.973213,0.983064,0,0,0,0,
4295,0,0,1000,0,0,0,0,0,0,33300,0,0.973213,0.983064,0,0,0,0,
4296,0,0,1000,0,0,0,0,0,0,33300,0,0.973213,0.983064,0,0,0,0,
4297,0,0,1000,0,0,0,0,0,0,33300,0,0.973213,0.983064,0,0,0,0,
4298,112.849,0,993.844,0,0,0,0,0,0,33095,6.15551,0.973213,0.983034,0,0.536892,0,6.77097,
4299,111.518,0,987.767,0,0,0,0,0,0,32892.6,6.07752,0.973213,0.983024,0,0.536886,0,6.69107,
4300,75.4496,0,983.757,0,0,0,0,0,0,32759.1,4.01043,0.973213,0.983014,0,0.536881,0,4.52698,
4301,0,0,983.757,0,0,0,0,0,0,32759.1,0,0.973213,0.983014,0,0,0,0,
4302,0,0,983.757,0,0,0,0,0,0,32759.1,0,0.973213,0.983014,0,0,0,0,
4303,0,0,983.757,0,0,0,0,0,0,32759.1,0,0.973213,0.983014,0,0,0,0,
4304,0,270,988.183,0,0,12.1739,0,76.1346,4.42643,32906.5,0,0.973183,0.983014,0.540505,0,0,18.7304,
4305,0,271.556,992.632,0,0,12.1735,0,76.5319,4.44953,33054.7,0,0.973173,0.983014,0.5405,0,0,17.0331,
4306,0,297.156,997.46,0,0,12.1734,0,83.0377,4.82777,33215.4,0,0.973163,0.983014,0.540495,0,0,18.7304,
4307,0,156.474,1000,0,0,12.1733,0,45.7734,2.66124,33300,0,0.973153,0.983014,0.540489,0,0,10.1188,
4308,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4309,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4310,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4311,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4312,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4313,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4314,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4315,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4316,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4317,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4318,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4319,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4320,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4321,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4322,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4323,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4324,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4325,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4326,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4327,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4328,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4329,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4330,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4331,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4332,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4333,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4334,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4335,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4336,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4337,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4338,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4339,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4340,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4341,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4342,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4343,0,0,1000,0,0,0,0,0,0,33300,0,0.973153,0.983014,0,0,0,0,
4344,90.5258,0,995.137,0,0,0,0,0,0,33138.1,4.86273,0.973153,0.982983,0,0.536865,0,5.43155,
4345,129.392,0,987.999,0,0,0,0,0,0,32900.4,7.13823,0.973153,0.982973,0,0.536859,0,7.76352,
4346,121.251,0,981.347,0,0,0,0,0,0,32678.8,6.65236,0.973153,0.982963,0,0.536854,0,7.27506,
4347,120.607,0,974.732,0,0,0,0,0,0,32458.6,6.6142,0.973153,0.982953,0,0.536849,0,7.23642,
4348,103.175,0,969.141,0,0,0,0,0,0,32272.4,5.59123,0.973153,0.982943,0,0.536844,0,6.19053,
4349,0,0,969.141,0,0,0,0,0,0,32272.4,0,0.973153,0.982943,0,0,0,0,
4350,0,0,969.141,0,0,0,0,0,0,32272.4,0,0.973153,0.982943,0,0,0,0,
4351,0,0,969.141,0,0,0,0,0,0,32272.4,0,0.973153,0.982943,0,0,0,0,
4352,0,0,969.141,0,0,0,0,0,0,32272.4,0,0.973153,0.982943,0,0,0,0,
4353,0,0,969.141,0,0,0,0,0,0,32272.4,0,0.973153,0.982943,0,0,0,0,
4354,0,270,973.567,0,0,12.1732,0,76.1301,4.42617,32419.8,0,0.973122,0.982943,0.540473,0,0,18.7304,
4355,0,297,978.393,0,0,12.1728,0,82.9944,4.82526,32580.5,0,0.973112,0.982943,0.540468,0,0,18.7304,
4356,0,299.7,983.257,0,0,12.1727,0,83.6728,4.8647,32742.5,0,0.973102,0.982943,0.540463,0,0,18.7304,
4357,0,299.97,988.126,0,0,12.1726,0,83.7398,4.86859,32904.6,0,0.973092,0.982943,0.540457,0,0,18.7304,
4358,0,299.997,992.995,0,0,12.1725,0,83.7458,4.86894,33066.7,0,0.973082,0.982943,0.540452,0,0,18.7303,
4359,0,300,997.864,0,0,12.1723,0,83.7456,4.86893,33228.9,0,0.973072,0.982943,0.540447,0,0,18.7303,
4360,0,131.62,1000,0,0,12.1722,0,38.804,2.25605,33300,0,0.973062,0.982943,0.540442,0,0,8.62756,
4361,0,0,1000,0,0,0,0,0,0,33300,0,0.973062,0.982943,0,0,0,0,
4362,0,0,1000,0,0,0,0,0,0,33300,0,0.973062,0.982943,0,0,0,0,
4363,0,0,1000,0,0,0,0,0,0,33300,0,0.973062,0.982943,0,0,0,0,
4364,0,0,1000,0,0,0,0,0,0,33300,0,0.973062,0.982943,0,0,0,0,
