Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
4365,0,0,1000,0,0,0,0,0,0,33300,0,0.973062,0.982943,0,0,0,0,
4366,0,0,1000,0,0,0,0,0,0,33300,0,0.973062,0.982943,0,0,0,0,
4367,0,0,1000,0,0,0,0,0,0,33300,0,0.973062,0.982943,0,0,0,0,
4368,0,0,1000,0,0,0,0,0,0,33300,0,0.973062,0.982943,0,0,0,0,
4369,0,0,1000,0,0,0,0,0,0,33300,0,0.973062,0.982943,0,0,0,0,
4370,0,0,1000,0,0,0,0,0,0,33300,0,0.973062,0.982943,0,0,0,0,
4371,0,0,1000,0,0,0,0,0,0,33300,0,0.973062,0.982943,0,0,0,0,
4372,99.6456,0,994.613,0,0,0,0,0,0,33120.6,5.38687,0.973062,0.982912,0,0.536827,0,5.97874,
4373,45.219,0,992.26,0,0,0,0,0,0,33042.3,2.35285,0.973062,0.982902,0,0.536822,0,2.71314,
4374,0,0,992.26,0,0,0,0,0,0,33042.3,0,0.973062,0.982902,0,0,0,0,
4375,0,0,992.26,0,0,0,0,0,0,33042.3,0,0.973062,0.982902,0,0,0,0,
4376,0,0,992.26,0,0,0,0,0,0,33042.3,0,0.973062,0.982902,0,0,0,0,
4377,0,0,992.26,0,0,0,0,0,0,33042.3,0,0.973062,0.982902,0,0,0,0,
4378,0,0,992.26,0,0,0,0,0,0,33042.3,0,0.973062,0.982902,0,0,0,0,
4379,0,270,996.686,0,0,12.1721,0,76.1234,4.42578,33189.6,0,0.973031,0.982902,0.540425,0,0,18.7303,
4380,0,204.199,1000,0,0,12.1717,0,58.82,3.41977,33300,0,0.973021,0.982902,0.54042,0,0,12.9822,
4381,0,0,1000,0,0,0,0,0,0,33300,0,0.973021,0.982902,0,0,0,0,
4382,0,0,1000,0,0,0,0,0,0,33300,0,0.973021,0.982902,0,0,0,0,
4383,0,0,1000,0,0,0,0,0,0,33300,0,0.973021,0.982902,0,0,0,0,
4384,0,0,1000,0,0,0,0,0,0,33300,0,0.973021,0.982902,0,0,0,0,
4385,0,0,1000,0,0,0,0,0,0,33300,0,0.973021,0.982902,0,0,0,0,
4386,0,0,1000,0,0,0,0,0,0,33300,0,0.973021,0.982902,0,0,0,0,
4387,0,0,1000,0,0,0,0,0,0,33300,0,0.973021,0.982902,0,0,0,0,
4388,0,0,1000,0,0,0,0,0,0,33300,0,0.973021,0.982902,0,0,0,0,
4389,0,0,1000,0,0,0,0,0,0,33300,0,0.973021,0.982902,0,0,0,0,
4390,90.5086,0,995.138,0,0,0,0,0,0,33138.1,4.86228,0.973021,0.982872,0,0.536806,0,5.43052,
4391,0,0,995.138,0,0,0,0,0,0,33138.1,0,0.973021,0.982872,0,0,0,0,
4392,0,0,995.138,0,0,0,0,0,0,33138.1,0,0.973021,0.982872,0,0,0,0,
4393,0,0,995.138,0,0,0,0,0,0,33138.1,0,0.973021,0.982872,0,0,0,0,
4394,0,0,995.138,0,0,0,0,0,0,33138.1,0,0.973021,0.982872,0,0,0,0,
4395,59.9342,0,991.986,0,0,0,0,0,0,33033.1,3.15153,0.973021,0.982841,0,0.53679,0,3.59605,
4396,54.4062,0,989.136,0,0,0,0,0,0,32938.2,2.84972,0.973021,0.982831,0,0.536784,0,3.26437,
4397,0,0,989.136,0,0,0,0,0,0,32938.2,0,0.973021,0.982831,0,0,0,0,
4398,0,223.247,992.852,0,0,12.1716,0,63.9106,3.71573,33062,0,0.97299,0.982831,0.540404,0,0,15.3053,
4399,0,292.325,997.608,0,0,12.1713,0,81.8046,4.75608,33220.4,0,0.97298,0.982831,0.540399,0,0,18.7303,
4400,0,147.38,1000,0,0,12.1711,0,43.2302,2.51338,33300,0,0.97297,0.982831,0.540393,0,0,9.57306,
4401,0,0,1000,0,0,0,0,0,0,33300,0,0.97297,0.982831,0,0,0,0,
4402,0,0,1000,0,0,0,0,0,0,33300,0,0.97297,0.982831,0,0,0,0,
4403,0,0,1000,0,0,0,0,0,0,33300,0,0.97297,0.982831,0,0,0,0,
4404,0,0,1000,0,0,0,0,0,0,33300,0,0.97297,0.982831,0,0,0,0,
4405,0,0,1000,0,0,0,0,0,0,33300,0,0.97297,0.982831,0,0,0,0,
4406,0,0,1000,0,0,0,0,0,0,33300,0,0.97297,0.982831,0,0,0,0,
4407,0,0,1000,0,0,0,0,0,0,33300,0,0.97297,0.982831,0,0,0,0,
4408,0,0,1000,0,0,0,0,0,0,33300,0,0.97297,0.982831,0,0,0,0,
4409,0,0,1000,0,0,0,0,0,0,33300,0,0.97297,0.982831,0,0,0,0,
4410,0,0,1000,0,0,0,0,0,0,33300,0,0.97297,0.982831,0,0,0,0,
4411,0,0,1000,0,0,0,0,0,0,33300,0,0.97297,0.982831,0,0,0,0,
4412,0,0,1000,0,0,0,0,0,0,33300,0,0.97297,0.982831,0,0,0,0,
4413,0,0,1000,0,0,0,0,0,0,33300,0,0.97297,0.982831,0,0,0,0,
4414,0,0,1000,0,0,0,0,0,0,33300,0,0.97297,0.982831,0,0,0,0,
4415,97.5665,0,994.733,0,0,0,0,0,0,33124.6,5.26749,0.97297,0.9828,0,0.536768,0,5.85399,
4416,90.2249,0,989.886,0,0,0,0,0,0,32963.2,4.84657,0.97297,0.98279,0,0.536763,0,5.4135,
4417,60.2748,0,986.715,0,0,0,0,0,0,32857.6,3.17046,0.97297,0.98278,0,0.536758,0,3.61649,
4418,96.6252,0,981.502,0,0,0,0,0,0,32684,5.21354,0.97297,0.98277,0,0.536752,0,5.79751,
4419,92.1998,0,976.542,0,0,0,0,0,0,32518.9,4.95959,0.97297,0.98276,0,0.536747,0,5.53199,
4420,0,0,976.542,0,0,0,0,0,0,32518.9,0,0.97297,0.98276,0,0,0,0,
4421,0,0,976.542,0,0,0,0,0,0,32518.9,0,0.97297,0.98276,0,0,0,0,
4422,0,129.822,978.769,0,0,12.171,0,38.2918,2.22626,32593,0,0.97294,0.98276,0.540377,0,0,8.88943,
4423,0,105.271,980.588,0,0,12.1707,0,31.2899,1.81918,32653.6,0,0.97293,0.98276,0.540372,0,0,7.04651,
4424,0,47.8295,981.429,0,0,12.1705,0,14.4719,0.841388,32681.6,0,0.97292,0.98276,0.540367,0,0,3.6,
4425,0,68.1408,982.62,0,0,12.1704,0,20.4885,1.19119,32721.3,0,0.97291,0.98276,0.540361,0,0,4.8472,
4426,0,127.06,984.801,0,0,12.1703,0,37.5076,2.18067,32793.9,0,0.9729,0.98276,0.540356,0,0,8.51361,
4427,0,282.706,989.415,0,0,12.1702,0,79.3589,4.61389,32947.5,0,0.97289,0.98276,0.540351,0,0,18.7302,
4428,0,298.271,994.258,0,0,12.1701,0,83.2954,4.84275,33108.8,0,0.97288,0.98276,0.540346,0,0,18.7302,
4429,0,299.827,999.123,0,0,12.1699,0,83.6858,4.86545,33270.8,0,0.97287,0.98276,0.54034,0,0,18.7302,
4430,0,54.0386,1000,0,0,12.1698,0,16.3184,0.948745,33300,0,0.97286,0.98276,0.540335,0,0,3.97251,
4431,0,0,1000,0,0,0,0,0,0,33300,0,0.97286,0.98276,0,0,0,0,
4432,0,0,1000,0,0,0,0,0,0,33300,0,0.97286,0.98276,0,0,0,0,
4433,0,0,1000,0,0,0,0,0,0,33300,0,0.97286,0.98276,0,0,0,0,
4434,0,0,1000,0,0,0,0,0,0,33300,0,0.97286,0.98276,0,0,0,0,
4435,0,0,1000,0,0,0,0,0,0,33300,0,0.97286,0.98276,0,0,0,0,
4436,111.587,0,993.917,0,0,0,0,0,0,33097.4,6.08322,0.97286,0.98273,0,0.536731,0,6.69523,
4437,131.494,0,986.65,0,0,0,0,0,0,32855.5,7.26631,0.97286,0.98272,0,0.536726,0,7.88964,
4438,84.9314,0,982.105,0,0,0,0,0,0,32704.1,4.54581,0.97286,0.98271,0,0.53672,0,5.09588,
4439,127.73,0,975.064,0,0,0,0,0,0,32469.6,7.04054,0.97286,0.9827,0,0.536715,0,7.66383,
4440,89.7361,0,970.245,0,0,0,0,0,0,32309.2,4.81915,0.97286,0.98269,0,0.53671,0,5.38417,
4441,0,0,970.245,0,0,0,0,0,0,32309.2,0,0.97286,0.98269,0,0,0,0,
4442,0,0,970.245,0,0,0,0,0,0,32309.2,0,0.97286,0.98269,0,0,0,0,
4443,0,0,970.245,0,0,0,0,0,0,32309.2,0,0.97286,0.98269,0,0,0,0,
4444,0,47.0677,971.073,0,0,12.1697,0,14.2437,0.828125,32336.7,0,0.972829,0.98269,0.540319,0,0,3.6,
4445,0,47.8185,971.914,0,0,12.1693,0,14.4672,0.841115,32364.7,0,0.972819,0.98269,0.540314,0,0,3.6,
4446,0,47.8306,972.756,0,0,12.1692,0,14.4706,0.841316,32392.8,0,0.972809,0.98269,0.540308,0,0,3.6,
4447,0,77.3279,974.103,0,0,12.1691,0,23.1823,1.34781,32437.6,0,0.972799,0.98269,0.540303,0,0,5.41714,
4448,0,277.733,978.643,0,0,12.169,0,78.0837,4.53975,32588.8,0,0.972789,0.98269,0.540298,0,0,18.7301,
4449,0,264.924,982.992,0,0,12.1689,0,74.7975,4.34869,32733.6,0,0.972779,0.98269,0.540293,0,0,16.6256,
4450,0,141.332,985.406,0,0,12.1688,0,41.5276,2.41439,32814,0,0.972769,0.98269,0.540287,0,0,9.21005,
4451,0,224.302,989.137,0,0,12.1686,0,64.1748,3.73109,32938.3,0,0.972759,0.98269,0.540282,0,0,14.604,
4452,0,230.763,992.968,0,0,12.1685,0,65.884,3.83047,33065.8,0,0.972749,0.98269,0.540277,0,0,14.6083,
4453,0,293.076,997.734,0,0,12.1684,0,81.9752,4.766,33224.5,0,0.972739,0.98269,0.540272,0,0,18.7301,
4454,0,139.684,1000,0,0,12.1683,0,41.0631,2.38739,33300,0,0.972729,0.98269,0.540266,0,0,9.11112,
4455,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4456,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4457,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4458,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4459,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4460,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4461,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4462,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4463,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4464,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4465,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4466,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4467,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4468,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4469,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4470,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4471,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4472,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4473,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4474,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4475,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4476,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4477,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4478,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4479,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4480,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4481,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4482,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4483,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4484,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4485,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4486,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4487,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4488,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4489,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4490,0,0,1000,0,0,0,0,0,0,33300,0,0.972729,0.98269,0,0,0,0,
4491,72.6953,0,996.142,0,0,0,0,0,0,33171.5,3.85783,0.972729,0.982659,0,0.536694,0,4.36172,
4492,77.8933,0,991.993,0,0,0,0,0,0,33033.4,4.14891,0.972729,0.982649,0,0.536688,0,4.6736,
4493,41.0077,0,989.865,0,0,0,0,0,0,32962.5,2.12783,0.972729,0.982639,0,0.536683,0,2.46046,
4494,0,0,989.865,0,0,0,0,0,0,32962.5,0,0.972729,0.982639,0,0,0,0,
4495,0,0,989.865,0,0,0,0,0,0,32962.5,0,0.972729,0.982639,0,0,0,0,
4496,0,0,989.865,0,0,0,0,0,0,32962.5,0,0.972729,0.982639,0,0,0,0,
4497,0,0,989.865,0,0,0,0,0,0,32962.5,0,0.972729,0.982639,0,0,0,0,
4498,0,270,994.29,0,0,12.1682,0,76.0987,4.42434,33109.8,0,0.972698,0.982639,0.54025,0,0,18.7301,
4499,0,297,999.113,0,0,12.1678,0,82.9602,4.82327,33270.5,0,0.972688,0.982639,0.540245,0,0,18.7301,
4500,0,54.6714,1000,0,0,12.1677,0,16.5034,0.959498,33300,0,0.972678,0.982639,0.54024,0,0,4.01034,
4501,0,0,1000,0,0,0,0,0,0,33300,0,0.972678,0.982639,0,0,0,0,
4502,0,0,1000,0,0,0,0,0,0,33300,0,0.972678,0.982639,0,0,0,0,
4503,0,0,1000,0,0,0,0,0,0,33300,0,0.972678,0.982639,0,0,0,0,
4504,0,0,1000,0,0,0,0,0,0,33300,0,0.972678,0.982639,0,0,0,0,
4505,0,0,1000,0,0,0,0,0,0,33300,0,0.972678,0.982639,0,0,0,0,
4506,0,0,1000,0,0,0,0,0,0,33300,0,0.972678,0.982639,0,0,0,0,
4507,0,0,1000,0,0,0,0,0,0,33300,0,0.972678,0.982639,0,0,0,0,
4508,0,0,1000,0,0,0,0,0,0,33300,0,0.972678,0.982639,0,0,0,0,
4509,0,0,1000,0,0,0,0,0,0,33300,0,0.972678,0.982639,0,0,0,0,
4510,0,0,1000,0,0,0,0,0,0,33300,0,0.972678,0.982639,0,0,0,0,
4511,0,0,1000,0,0,0,0,0,0,33300,0,0.972678,0.982639,0,0,0,0,
4512,0,0,1000,0,0,0,0,0,0,33300,0,0.972678,0.982639,0,0,0,0,
4513,0,0,1000,0,0,0,0,0,0,33300,0,0.972678,0.982639,0,0,0,0,
4514,114.178,0,993.764,0,0,0,0,0,0,33092.3,6.23624,0.972678,0.982608,0,0.536667,0,6.85068,
4515,81.9205,0,989.388,0,0,0,0,0,0,32946.6,4.37594,0.972678,0.982598,0,0.536662,0,4.91523,
4516,61.5031,0,986.149,0,0,0,0,0,0,32838.8,3.23849,0.972678,0.982588,0,0.536656,0,3.69019,
4517,0,0,986.149,0,0,0,0,0,0,32838.8,0,0.972678,0.982588,0,0,0,0,
4518,0,0,986.149,0,0,0,0,0,0,32838.8,0,0.972678,0.982588,0,0,0,0,
4519,0,0,986.149,0,0,0,0,0,0,32838.8,0,0.972678,0.982588,0,0,0,0,
4520,0,270,990.573,0,0,12.1676,0,76.095,4.42413,32986.1,0,0.972648,0.982588,0.540224,0,0,18.7301,
4521,0,297,995.396,0,0,12.1672,0,82.9561,4.82303,33146.7,0,0.972638,0.982588,0.540218,0,0,18.73,
4522,0,283.769,1000,0,0,12.1671,0,79.6089,4.62842,33300,0,0.972628,0.982588,0.540213,0,0,17.7561,
4523,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4524,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4525,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4526,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4527,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4528,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4529,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4530,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4531,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4532,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4533,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4534,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4535,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4536,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4537,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4538,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4539,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4540,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4541,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4542,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4543,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4544,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4545,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4546,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4547,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4548,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4549,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4550,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4551,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4552,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4553,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4554,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4555,0,0,1000,0,0,0,0,0,0,33300,0,0.972628,0.982588,0,0,0,0,
4556,50.7447,0,997.348,0,0,0,0,0,0,33211.7,2.65166,0.972628,0.982557,0,0.53664,0,3.04468,
4557,118.058,0,990.883,0,0,0,0,0,0,32996.4,6.46577,0.972628,0.982547,0,0.536635,0,7.08348,
4558,148.46,0,982.583,0,0,0,0,0,0,32720,8.29926,0.972628,0.982537,0,0.53663,0,8.90759,
4559,150,0,974.189,0,0,0,0,0,0,32440.5,8.39407,0.972628,0.982527,0,0.536624,0,9,
4560,150,0,965.795,0,0,0,0,0,0,32161,8.39415,0.972628,0.982517,0,0.536619,0,9,
4561,0,47.0704,966.623,0,0,12.167,0,14.2413,0.827984,32188.5,0,0.972597,0.982517,0.540197,0,0,3.6,
4562,0,47.8212,967.464,0,0,12.1666,0,14.4647,0.840973,32216.6,0,0.972587,0.982517,0.540192,0,0,3.6,
4563,0,37.5725,968.127,0,0,12.1665,0,11.4004,0.662816,32238.6,0,0.972577,0.982517,0.540186,0,0,2.98434,
4564,103.098,0,962.538,0,0,0,0,0,0,32052.5,5.58914,0.972577,0.982487,0,0.536603,0,6.18589,
4565,84.4376,0,958.019,0,0,0,0,0,0,31902,4.51886,0.972577,0.982477,0,0.536598,0,5.06625,
4566,51.695,0,955.315,0,0,0,0,0,0,31812,2.70345,0.972577,0.982467,0,0.536592,0,3.1017,
4567,0,0,955.315,0,0,0,0,0,0,31812,0,0.972577,0.982467,0,0,0,0,
4568,0,0,955.315,0,0,0,0,0,0,31812,0,0.972577,0.982467,0,0,0,0,
4569,0,270,959.739,0,0,12.1664,0,76.0874,4.42369,31959.3,0,0.972546,0.982467,0.54017,0,0,18.73,
4570,0,297,964.562,0,0,12.166,0,82.9479,4.82255,32119.9,0,0.972536,0.982467,0.540165,0,0,18.73,
4571,0,299.7,969.424,0,0,12.1659,0,83.6259,4.86197,32281.8,0,0.972526,0.982467,0.54016,0,0,18.73,
4572,0,299.97,974.289,0,0,12.1658,0,83.6929,4.86587,32443.8,0,0.972516,0.982467,0.540155,0,0,18.7299,
4573,0,299.997,979.156,0,0,12.1656,0,83.6989,4.86621,32605.9,0,0.972506,0.982467,0.540149,0,0,18.7299,
4574,0,300,984.022,0,0,12.1655,0,83.6987,4.86621,32767.9,0,0.972496,0.982467,0.540144,0,0,18.7299,
4575,0,300,988.888,0,0,12.1654,0,83.698,4.86616,32930,0,0.972486,0.982467,0.540139,0,0,18.7299,
4576,0,300,993.754,0,0,12.1653,0,83.6972,4.86611,33092,0,0.972476,0.982467,0.540133,0,0,18.7299,
4577,0,300,998.62,0,0,12.1652,0,83.6964,4.86607,33254.1,0,0.972466,0.982467,0.540128,0,0,18.7299,
4578,0,85.0639,1000,0,0,12.1651,0,25.4318,1.47859,33300,0,0.972456,0.982467,0.540123,0,0,5.83374,
4579,0,0,1000,0,0,0,0,0,0,33300,0,0.972456,0.982467,0,0,0,0,
4580,0,0,1000,0,0,0,0,0,0,33300,0,0.972456,0.982467,0,0,0,0,
4581,0,0,1000,0,0,0,0,0,0,33300,0,0.972456,0.982467,0,0,0,0,
4582,0,0,1000,0,0,0,0,0,0,33300,0,0.972456,0.982467,0,0,0,0,
4583,0,0,1000,0,0,0,0,0,0,33300,0,0.972456,0.982467,0,0,0,0,
4584,0,0,1000,0,0,0,0,0,0,33300,0,0.972456,0.982467,0,0,0,0,
4585,0,0,1000,0,0,0,0,0,0,33300,0,0.972456,0.982467,0,0,0,0,
4586,0,0,1000,0,0,0,0,0,0,33300,0,0.972456,0.982467,0,0,0,0,
4587,62.6975,0,996.695,0,0,0,0,0,0,33190,3.30461,0.972456,0.982436,0,0.536576,0,3.76185,
4588,69.6344,0,993.007,0,0,0,0,0,0,33067.1,3.68836,0.972456,0.982426,0,0.536571,0,4.17806,
4589,0,0,993.007,0,0,0,0,0,0,33067.1,0,0.972456,0.982426,0,0,0,0,
4590,0,0,993.007,0,0,0,0,0,0,33067.1,0,0.972456,0.982426,0,0,0,0,
4591,0,0,993.007,0,0,0,0,0,0,33067.1,0,0.972456,0.982426,0,0,0,0,
4592,0,270,997.43,0,0,12.1649,0,76.0785,4.42317,33214.4,0,0.972426,0.982426,0.540107,0,0,18.7299,
4593,0,158.44,1000,0,0,12.1646,0,46.2863,2.69106,33300,0,0.972416,0.982426,0.540102,0,0,10.2363,
4594,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4595,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4596,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4597,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4598,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4599,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4600,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4601,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4602,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4603,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4604,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4605,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4606,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4607,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4608,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4609,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4610,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4611,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4612,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4613,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4614,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4615,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4616,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4617,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4618,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4619,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4620,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4621,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4622,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4623,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4624,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4625,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4626,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4627,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4628,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4629,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4630,0,0,1000,0,0,0,0,0,0,33300,0,0.972416,0.982426,0,0,0,0,
4631,69.1352,0,996.339,0,0,0,0,0,0,33178.1,3.66067,0.972416,0.982395,0,0.536555,0,4.14811,
4632,102.931,0,990.759,0,0,0,0,0,0,32992.3,5.58009,0.972416,0.982385,0,0.536549,0,6.17586,
4633,54.0464,0,987.928,0,0,0,0,0,0,32898,2.83141,0.972416,0.982375,0,0.536544,0,3.24278,
4634,53.6778,0,985.116,0,0,0,0,0,0,32804.4,2.81139,0.972416,0.982365,0,0.536539,0,3.22067,
4635,107.869,0,979.249,0,0,0,0,0,0,32609,5.86787,0.972416,0.982355,0,0.536534,0,6.47217,
4636,108.954,0,973.317,0,0,0,0,0,0,32411.5,5.93136,0.972416,0.982345,0,0.536528,0,6.53726,
4637,107.648,0,967.462,0,0,0,0,0,0,32216.5,5.85504,0.972416,0.982335,0,0.536523,0,6.45888,
4638,85.067,0,962.907,0,0,0,0,0,0,32064.8,4.55522,0.972416,0.982325,0,0.536518,0,5.10402,
4639,0,47.0728,963.735,0,0,12.1645,0,14.2391,0.827855,32092.4,0,0.972385,0.982325,0.540085,0,0,3.6,
4640,0,47.8237,964.576,0,0,12.1641,0,14.4625,0.840842,32120.4,0,0.972375,0.982325,0.54008,0,0,3.6,
4641,0,47.8358,965.417,0,0,12.164,0,14.466,0.841044,32148.4,0,0.972365,0.982325,0.540075,0,0,3.6,
4642,0,114.007,967.38,0,0,12.1638,0,33.7747,1.96365,32213.8,0,0.972355,0.982325,0.54007,0,0,7.7309,
4643,0,171.395,970.279,0,0,12.1637,0,49.861,2.8989,32310.3,0,0.972345,0.982325,0.540064,0,0,11.2267,
4644,0,151.765,972.862,0,0,12.1636,0,44.4271,2.58297,32396.3,0,0.972335,0.982325,0.540059,0,0,9.83572,
4645,0,123.582,974.984,0,0,12.1635,0,36.5002,2.12211,32467,0,0.972325,0.982325,0.540054,0,0,8.1447,
4646,0,139.122,977.362,0,0,12.1634,0,40.8887,2.37725,32546.1,0,0.972315,0.982325,0.540049,0,0,9.12272,
4647,0,97.0994,979.043,0,0,12.1633,0,28.9172,1.68123,32602.1,0,0.972305,0.982325,0.540043,0,0,6.55576,
4648,0,126.366,981.211,0,0,12.1631,0,37.289,2.16796,32674.3,0,0.972295,0.982325,0.540038,0,0,8.38983,
4649,0,47.837,982.052,0,0,12.163,0,14.4652,0.840998,32702.3,0,0.972285,0.982325,0.540033,0,0,3.6,
4650,0,47.8371,982.893,0,0,12.1629,0,14.4651,0.840992,32730.3,0,0.972275,0.982325,0.540028,0,0,3.6,
4651,0,47.8372,983.734,0,0,12.1628,0,14.465,0.840986,32758.3,0,0.972265,0.982325,0.540022,0,0,3.6,
4652,49.7351,0,981.136,0,0,0,0,0,0,32671.8,2.5977,0.972265,0.982295,0,0.536502,0,2.98411,
4653,0,0,981.136,0,0,0,0,0,0,32671.8,0,0.972265,0.982295,0,0,0,0,
4654,0,0,981.136,0,0,0,0,0,0,32671.8,0,0.972265,0.982295,0,0,0,0,
4655,57.3405,0,978.125,0,0,0,0,0,0,32571.6,3.0113,0.972265,0.982264,0,0.536485,0,3.44043,
4656,0,0,978.125,0,0,0,0,0,0,32571.6,0,0.972265,0.982264,0,0,0,0,
4657,0,0,978.125,0,0,0,0,0,0,32571.6,0,0.972265,0.982264,0,0,0,0,
4658,0,0,978.125,0,0,0,0,0,0,32571.6,0,0.972265,0.982264,0,0,0,0,
4659,46.8242,0,975.684,0,0,0,0,0,0,32490.3,2.44073,0.972265,0.982233,0,0.536469,0,2.80945,
4660,43.2726,0,973.434,0,0,0,0,0,0,32415.4,2.24993,0.972265,0.982223,0,0.536464,0,2.59636,
4661,0,0,973.434,0,0,0,0,0,0,32415.4,0,0.972265,0.982223,0,0,0,0,
4662,0,172.367,976.348,0,0,12.1627,0,50.1238,2.91417,32512.4,0,0.972234,0.982223,0.540006,0,0,11.746,
4663,0,287.237,981.026,0,0,12.1623,0,80.4575,4.67776,32668.2,0,0.972224,0.982223,0.540001,0,0,18.7297,
4664,0,298.724,985.872,0,0,12.1622,0,83.3553,4.84624,32829.5,0,0.972214,0.982223,0.539996,0,0,18.7297,
4665,0,299.872,990.735,0,0,12.1621,0,83.643,4.86296,32991.5,0,0.972204,0.982223,0.53999,0,0,18.7297,
4666,0,299.987,995.6,0,0,12.1619,0,83.671,4.86459,33153.5,0,0.972194,0.982223,0.539985,0,0,18.7297,
4667,0,271.353,1000,0,0,12.1618,0,76.4062,4.44222,33300,0,0.972184,0.982223,0.53998,0,0,17.0109,
4668,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4669,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4670,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4671,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4672,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4673,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4674,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4675,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4676,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4677,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4678,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4679,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4680,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4681,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4682,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4683,0,0,1000,0,0,0,0,0,0,33300,0,0.972184,0.982223,0,0,0,0,
4684,40.0883,0,997.92,0,0,0,0,0,0,33230.7,2.07962,0.972184,0.982192,0,0.536448,0,2.4053,
4685,58.665,0,994.836,0,0,0,0,0,0,33128,3.08407,0.972184,0.982182,0,0.536442,0,3.5199,
4686,0,0,994.836,0,0,0,0,0,0,33128,0,0.972184,0.982182,0,0,0,0,
4687,0,0,994.836,0,0,0,0,0,0,33128,0,0.972184,0.982182,0,0,0,0,
4688,0,0,994.836,0,0,0,0,0,0,33128,0,0.972184,0.982182,0,0,0,0,
4689,0,270,999.258,0,0,12.1617,0,76.0584,4.422,33275.3,0,0.972153,0.982182,0.539964,0,0,18.7297,
4690,0,45.7407,1000,0,0,12.1613,0,13.8383,0.804551,33300,0,0.972143,0.982182,0.539959,0,0,3.47412,
4691,0,0,1000,0,0,0,0,0,0,33300,0,0.972143,0.982182,0,0,0,0,
4692,0,0,1000,0,0,0,0,0,0,33300,0,0.972143,0.982182,0,0,0,0,
4693,0,0,1000,0,0,0,0,0,0,33300,0,0.972143,0.982182,0,0,0,0,
4694,0,0,1000,0,0,0,0,0,0,33300,0,0.972143,0.982182,0,0,0,0,
4695,0,0,1000,0,0,0,0,0,0,33300,0,0.972143,0.982182,0,0,0,0,
4696,0,0,1000,0,0,0,0,0,0,33300,0,0.972143,0.982182,0,0,0,0,
4697,0,0,1000,0,0,0,0,0,0,33300,0,0.972143,0.982182,0,0,0,0,
4698,0,0,1000,0,0,0,0,0,0,33300,0,0.972143,0.982182,0,0,0,0,
4699,0,0,1000,0,0,0,0,0,0,33300,0,0.972143,0.982182,0,0,0,0,
4700,0,0,1000,0,0,0,0,0,0,33300,0,0.972143,0.982182,0,0,0,0,
4701,143.971,0,991.973,0,0,0,0,0,0,33032.7,8.02707,0.972143,0.982152,0,0.536426,0,8.63824,
4702,143.292,0,983.987,0,0,0,0,0,0,32766.8,7.98583,0.972143,0.982142,0,0.536421,0,8.5975,
4703,150,0,975.59,0,0,0,0,0,0,32487.1,8.39733,0.972143,0.982132,0,0.536416,0,9,
4704,144.461,0,967.532,0,0,0,0,0,0,32218.8,8.05749,0.972143,0.982122,0,0.53641,0,8.66769,
4705,128.188,0,960.46,0,0,0,0,0,0,31983.3,7.07201,0.972143,0.982112,0,0.536405,0,7.69126,
4706,124.284,0,953.622,0,0,0,0,0,0,31755.6,6.8386,0.972143,0.982102,0,0.5364,0,7.45702,
4707,121.882,0,946.926,0,0,0,0,0,0,31532.6,6.69555,0.972143,0.982092,0,0.536395,0,7.31289,
4708,0,47.0759,947.754,0,0,12.1612,0,14.2363,0.82769,31560.2,0,0.972113,0.982092,0.539942,0,0,3.6,
4709,0,47.827,948.594,0,0,12.1609,0,14.4596,0.840676,31588.2,0,0.972103,0.982092,0.539937,0,0,3.6,
4710,0,47.8391,949.435,0,0,12.1607,0,14.4631,0.840877,31616.2,0,0.972093,0.982092,0.539932,0,0,3.6,
4711,0,0,949.435,0,0,0,0,0,0,31616.2,0,0.972093,0.982092,0,0,0,0,
4712,0,0,949.435,0,0,0,0,0,0,31616.2,0,0.972093,0.982092,0,0,0,0,
4713,48.6224,0,946.897,0,0,0,0,0,0,31531.7,2.53815,0.972093,0.982061,0,0.536378,0,2.91735,
4714,0,0,946.897,0,0,0,0,0,0,31531.7,0,0.972093,0.982061,0,0,0,0,
4715,0,0,946.897,0,0,0,0,0,0,31531.7,0,0.972093,0.982061,0,0,0,0,
4716,0,270,951.319,0,0,12.1606,0,76.0516,4.4216,31678.9,0,0.972062,0.982061,0.539916,0,0,18.7296,
4717,0,297,956.139,0,0,12.1603,0,82.9088,4.82028,31839.4,0,0.972052,0.982061,0.539911,0,0,18.7296,
4718,0,299.7,960.999,0,0,12.1601,0,83.5865,4.85968,32001.3,0,0.972042,0.982061,0.539905,0,0,18.7296,
4719,0,236.959,964.921,0,0,12.16,0,67.4694,3.92264,32131.9,0,0.972032,0.982061,0.5399,0,0,14.9471,
4720,0,292.257,969.672,0,0,12.1599,0,81.7113,4.75066,32290.1,0,0.972022,0.982061,0.539895,0,0,18.6314,
4721,0,194.146,972.931,0,0,12.1598,0,56.0507,3.25876,32398.6,0,0.972012,0.982061,0.53989,0,0,12.3783,
4722,0,189.326,976.114,0,0,12.1597,0,54.7436,3.18277,32504.6,0,0.972002,0.982061,0.539884,0,0,12.0892,
4723,0,155.374,978.754,0,0,12.1596,0,45.4162,2.64048,32592.5,0,0.971992,0.982061,0.539879,0,0,10.052,
4724,0,117.461,980.774,0,0,12.1594,0,34.7479,2.02022,32659.8,0,0.971982,0.982061,0.539874,0,0,7.77725,
4725,0,56.0373,981.757,0,0,12.1593,0,16.8969,0.982381,32692.5,0,0.971972,0.982061,0.539869,0,0,4.0918,
4726,0,142.95,984.196,0,0,12.1592,0,41.9486,2.43887,32773.7,0,0.971962,0.982061,0.539863,0,0,9.57612,
4727,0,80.2506,985.592,0,0,12.1591,0,24.0169,1.39633,32820.2,0,0.971952,0.982061,0.539858,0,0,5.54458,
4728,0,278.025,990.132,0,0,12.159,0,78.0939,4.54035,32971.4,0,0.971942,0.982061,0.539853,0,0,18.7295,
4729,0,297.803,994.964,0,0,12.1588,0,83.1009,4.83145,33132.3,0,0.971932,0.982061,0.539848,0,0,18.7295,
4730,0,286.279,999.626,0,0,12.1587,0,80.1913,4.66228,33287.5,0,0.971922,0.982061,0.539842,0,0,17.9063,
4731,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4732,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4733,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4734,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4735,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4736,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4737,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4738,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4739,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4740,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4741,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4742,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4743,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4744,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4745,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4746,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4747,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4748,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4749,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4750,0,0,999.626,0,0,0,0,0,0,33287.5,0,0.971922,0.982061,0,0,0,0,
4751,89.4562,0,994.82,0,0,0,0,0,0,33127.5,4.8062,0.971922,0.98203,0,0.536362,0,5.36737,
4752,101.763,0,989.305,0,0,0,0,0,0,32943.9,5.5143,0.971922,0.98202,0,0.536357,0,6.10576,
4753,44.1444,0,987.008,0,0,0,0,0,0,32867.4,2.29717,0.971922,0.98201,0,0.536352,0,2.64866,
4754,45.3163,0,984.648,0,0,0,0,0,0,32788.8,2.36016,0.971922,0.982,0,0.536346,0,2.71898,
4755,70.7225,0,980.898,0,0,0,0,0,0,32663.9,3.75047,0.971922,0.98199,0,0.536341,0,4.24335,
4756,0,47.0785,981.725,0,0,12.1586,0,14.234,0.827556,32691.4,0,0.971891,0.98199,0.539826,0,0,3.6,
4757,0,47.8296,982.566,0,0,12.1582,0,14.4573,0.84054,32719.4,0,0.971881,0.98199,0.539821,0,0,3.6,
4758,0,47.8417,983.407,0,0,12.1581,0,14.4607,0.840741,32747.4,0,0.971871,0.98199,0.539816,0,0,3.6,
4759,0,81.8001,984.829,0,0,12.158,0,24.4667,1.42248,32794.8,0,0.971861,0.98199,0.53981,0,0,5.69529,
4760,0,153.926,987.446,0,0,12.1579,0,45.0074,2.61671,32881.9,0,0.971851,0.98199,0.539805,0,0,10.2055,
4761,0,117.343,989.464,0,0,12.1578,0,34.7094,2.01799,32949.1,0,0.971841,0.98199,0.5398,0,0,7.77005,
4762,0,160.758,992.191,0,0,12.1577,0,46.9022,2.72687,33039.9,0,0.971831,0.98199,0.539795,0,0,10.5248,
4763,0,238.347,996.134,0,0,12.1575,0,67.82,3.94303,33171.2,0,0.971821,0.98199,0.539789,0,0,15.4448,
4764,0,238.508,1000,0,0,12.1574,0,67.8616,3.94544,33300,0,0.971811,0.98199,0.539784,0,0,15.0408,
4765,0,0,1000,0,0,0,0,0,0,33300,0,0.971811,0.98199,0,0,0,0,
4766,0,0,1000,0,0,0,0,0,0,33300,0,0.971811,0.98199,0,0,0,0,
4767,0,0,1000,0,0,0,0,0,0,33300,0,0.971811,0.98199,0,0,0,0,
4768,0,0,1000,0,0,0,0,0,0,33300,0,0.971811,0.98199,0,0,0,0,
4769,0,0,1000,0,0,0,0,0,0,33300,0,0.971811,0.98199,0,0,0,0,
4770,0,0,1000,0,0,0,0,0,0,33300,0,0.971811,0.98199,0,0,0,0,
4771,0,0,1000,0,0,0,0,0,0,33300,0,0.971811,0.98199,0,0,0,0,
4772,0,0,1000,0,0,0,0,0,0,33300,0,0.971811,0.98199,0,0,0,0,
4773,0,0,1000,0,0,0,0,0,0,33300,0,0.971811,0.98199,0,0,0,0,
4774,0,0,1000,0,0,0,0,0,0,33300,0,0.971811,0.98199,0,0,0,0,
4775,0,0,1000,0,0,0,0,0,0,33300,0,0.971811,0.98199,0,0,0,0,
4776,0,0,1000,0,0,0,0,0,0,33300,0,0.971811,0.98199,0,0,0,0,
4777,0,0,1000,0,0,0,0,0,0,33300,0,0.971811,0.98199,0,0,0,0,
4778,0,0,1000,0,0,0,0,0,0,33300,0,0.971811,0.98199,0,0,0,0,
4779,0,0,1000,0,0,0,0,0,0,33300,0,0.971811,0.98199,0,0,0,0,
4780,42.3272,0,997.8,0,0,0,0,0,0,33226.7,2.19981,0.971811,0.98196,0,0.536325,0,2.53963,
4781,0,0,997.8,0,0,0,0,0,0,33226.7,0,0.971811,0.98196,0,0,0,0,
4782,0,0,997.8,0,0,0,0,0,0,33226.7,0,0.971811,0.98196,0,0,0,0,
4783,0,0,997.8,0,0,0,0,0,0,33226.7,0,0.971811,0.98196,0,0,0,0,
4784,0,129.57,1000,0,0,12.1573,0,38.1773,2.21961,33300,0,0.971781,0.98196,0.539768,0,0,8.87198,
4785,0,0,1000,0,0,0,0,0,0,33300,0,0.971781,0.98196,0,0,0,0,
4786,0,0,1000,0,0,0,0,0,0,33300,0,0.971781,0.98196,0,0,0,0,
4787,0,0,1000,0,0,0,0,0,0,33300,0,0.971781,0.98196,0,0,0,0,
4788,0,0,1000,0,0,0,0,0,0,33300,0,0.971781,0.98196,0,0,0,0,
4789,0,0,1000,0,0,0,0,0,0,33300,0,0.971781,0.98196,0,0,0,0,
4790,0,0,1000,0,0,0,0,0,0,33300,0,0.971781,0.98196,0,0,0,0,
4791,0,0,1000,0,0,0,0,0,0,33300,0,0.971781,0.98196,0,0,0,0,
4792,0,0,1000,0,0,0,0,0,0,33300,0,0.971781,0.98196,0,0,0,0,
4793,0,0,1000,0,0,0,0,0,0,33300,0,0.971781,0.98196,0,0,0,0,
4794,0,0,1000,0,0,0,0,0,0,33300,0,0.971781,0.98196,0,0,0,0,
4795,0,0,1000,0,0,0,0,0,0,33300,0,0.971781,0.98196,0,0,0,0,
4796,0,0,1000,0,0,0,0,0,0,33300,0,0.971781,0.98196,0,0,0,0,
4797,0,0,1000,0,0,0,0,0,0,33300,0,0.971781,0.98196,0,0,0,0,
4798,0,0,1000,0,0,0,0,0,0,33300,0,0.971781,0.98196,0,0,0,0,
4799,77.7375,0,995.857,0,0,0,0,0,0,33162,4.143,0.971781,0.981929,0,0.536309,0,4.66425,
4800,128.863,0,988.743,0,0,0,0,0,0,32925.1,7.11384,0.971781,0.981919,0,0.536304,0,7.73176,
4801,41.4025,0,986.593,0,0,0,0,0,0,32853.5,2.15047,0.971781,0.981909,0,0.536298,0,2.48415,
4802,44.7575,0,984.262,0,0,0,0,0,0,32775.9,2.33036,0.971781,0.981899,0,0.536293,0,2.68545,
4803,51.5721,0,981.564,0,0,0,0,0,0,32686.1,2.69831,0.971781,0.981889,0,0.536288,0,3.09432,
4804,55.3264,0,978.661,0,0,0,0,0,0,32589.4,2.90253,0.971781,0.981879,0,0.536283,0,3.31959,
4805,62.5197,0,975.365,0,0,0,0,0,0,32479.6,3.29672,0.971781,0.981869,0,0.536277,0,3.75118,
4806,0,0,975.365,0,0,0,0,0,0,32479.6,0,0.971781,0.981869,0,0,0,0,
4807,0,72.4453,976.628,0,0,12.1569,0,21.7297,1.26336,32521.7,0,0.97175,0.981869,0.539752,0,0,5.1865,
4808,0,194.9,979.898,0,0,12.1566,0,56.24,3.26977,32630.6,0,0.97174,0.981869,0.539747,0,0,12.959,
4809,0,63.6783,981.011,0,0,12.1565,0,19.1512,1.11344,32667.7,0,0.97173,0.981869,0.539741,0,0,4.55009,
4810,0,47.8437,981.852,0,0,12.1563,0,14.4592,0.840652,32695.7,0,0.97172,0.981869,0.539736,0,0,3.6,
4811,0,83.6607,983.306,0,0,12.1562,0,25.0051,1.45378,32744.1,0,0.97171,0.981869,0.539731,0,0,5.81145,
4812,0,137.195,985.65,0,0,12.1561,0,40.323,2.34436,32822.1,0,0.9717,0.981869,0.539726,0,0,9.11811,
4813,0,264.856,989.993,0,0,12.156,0,74.7008,4.34307,32966.8,0,0.97169,0.981869,0.53972,0,0,17.4027,
4814,0,177.386,992.986,0,0,12.1559,0,51.4718,2.99255,33066.4,0,0.97168,0.981869,0.539715,0,0,11.3725,
4815,0,211.416,996.513,0,0,12.1557,0,60.6771,3.52774,33183.9,0,0.97167,0.981869,0.53971,0,0,13.5712,
4816,0,151.909,999.097,0,0,12.1556,0,44.438,2.58361,33269.9,0,0.97166,0.981869,0.539705,0,0,9.84389,
4817,0,55.7099,1000,0,0,12.1555,0,16.7947,0.976434,33300,0,0.97165,0.981869,0.539699,0,0,4.07193,
4818,0,0,1000,0,0,0,0,0,0,33300,0,0.97165,0.981869,0,0,0,0,
4819,0,0,1000,0,0,0,0,0,0,33300,0,0.97165,0.981869,0,0,0,0,
4820,0,0,1000,0,0,0,0,0,0,33300,0,0.97165,0.981869,0,0,0,0,
4821,0,0,1000,0,0,0,0,0,0,33300,0,0.97165,0.981869,0,0,0,0,
4822,107.411,0,994.156,0,0,0,0,0,0,33105.4,5.84393,0.97165,0.981838,0,0.536261,0,6.44465,
4823,132.007,0,986.852,0,0,0,0,0,0,32862.2,7.30358,0.97165,0.981828,0,0.536256,0,7.92043,
4824,131.028,0,979.608,0,0,0,0,0,0,32620.9,7.24472,0.97165,0.981818,0,0.536251,0,7.86171,
4825,123.692,0,972.803,0,0,0,0,0,0,32394.3,6.80526,0.97165,0.981808,0,0.536245,0,7.42151,
4826,105.198,0,967.087,0,0,0,0,0,0,32204,5.71517,0.97165,0.981798,0,0.53624,0,6.31186,
4827,103.925,0,961.446,0,0,0,0,0,0,32016.2,5.64114,0.97165,0.981788,0,0.536235,0,6.23549,
4828,0,0,961.446,0,0,0,0,0,0,32016.2,0,0.97165,0.981788,0,0,0,0,
4829,0,0,961.446,0,0,0,0,0,0,32016.2,0,0.97165,0.981788,0,0,0,0,
4830,0,119.461,963.499,0,0,12.1554,0,35.3055,2.05265,32084.5,0,0.971619,0.981788,0.539683,0,0,8.2077,
4831,0,281.946,968.096,0,0,12.155,0,79.067,4.59692,32237.6,0,0.971609,0.981788,0.539678,0,0,18.7293,
4832,0,298.195,972.931,0,0,12.1549,0,83.1726,4.83561,32398.6,0,0.971599,0.981788,0.539673,0,0,18.7293,
4833,0,299.819,977.791,0,0,12.1548,0,83.5797,4.85928,32560.4,0,0.971589,0.981788,0.539668,0,0,18.7293,
4834,0,299.982,982.652,0,0,12.1547,0,83.6196,4.86161,32722.3,0,0.971579,0.981788,0.539662,0,0,18.7293,
4835,0,299.998,987.514,0,0,12.1546,0,83.6229,4.8618,32884.2,0,0.971569,0.981788,0.539657,0,0,18.7293,
4836,0,281.372,992.102,0,0,12.1544,0,78.9172,4.58821,33037,0,0.971559,0.981788,0.539652,0,0,17.6116,
4837,0,298.137,996.937,0,0,12.1543,0,83.1541,4.83454,33198,0,0.971549,0.981788,0.539647,0,0,18.7293,
4838,0,189.021,1000,0,0,12.1542,0,54.636,3.17651,33300,0,0.971539,0.981788,0.539641,0,0,12.0705,
4839,0,0,1000,0,0,0,0,0,0,33300,0,0.971539,0.981788,0,0,0,0,
4840,0,0,1000,0,0,0,0,0,0,33300,0,0.971539,0.981788,0,0,0,0,
4841,0,0,1000,0,0,0,0,0,0,33300,0,0.971539,0.981788,0,0,0,0,
4842,0,0,1000,0,0,0,0,0,0,33300,0,0.971539,0.981788,0,0,0,0,
4843,0,0,1000,0,0,0,0,0,0,33300,0,0.971539,0.981788,0,0,0,0,
4844,0,0,1000,0,0,0,0,0,0,33300,0,0.971539,0.981788,0,0,0,0,
4845,0,0,1000,0,0,0,0,0,0,33300,0,0.971539,0.981788,0,0,0,0,
4846,0,0,1000,0,0,0,0,0,0,33300,0,0.971539,0.981788,0,0,0,0,
4847,0,0,1000,0,0,0,0,0,0,33300,0,0.971539,0.981788,0,0,0,0,
4848,79.8863,0,995.735,0,0,0,0,0,0,33158,4.26465,0.971539,0.981757,0,0.536219,0,4.79318,
4849,112.052,0,989.619,0,0,0,0,0,0,32954.3,6.11653,0.971539,0.981747,0,0.536213,0,6.72312,
4850,110.9,0,983.57,0,0,0,0,0,0,32752.9,6.04892,0.971539,0.981737,0,0.536208,0,6.65399,
4851,109.116,0,977.625,0,0,0,0,0,0,32554.9,5.94441,0.971539,0.981727,0,0.536203,0,6.54695,
4852,104.079,0,971.975,0,0,0,0,0,0,32366.8,5.65048,0.971539,0.981717,0,0.536198,0,6.24473,
4853,88.5837,0,967.217,0,0,0,0,0,0,32208.3,4.75805,0.971539,0.981707,0,0.536192,0,5.31502,
4854,65.3642,0,963.763,0,0,0,0,0,0,32093.3,3.45424,0.971539,0.981697,0,0.536187,0,3.92185,
4855,0,47.0828,964.59,0,0,12.1541,0,14.23,0.827324,32120.8,0,0.971508,0.981697,0.539625,0,0,3.6,
4856,0,59.7995,965.637,0,0,12.1537,0,18.0022,1.04664,32155.7,0,0.971498,0.981697,0.53962,0,0,4.33278,
4857,0,133.507,967.92,0,0,12.1536,0,39.2767,2.28353,32231.7,0,0.971488,0.981697,0.539615,0,0,8.95134,
4858,0,190.863,971.126,0,0,12.1535,0,55.1326,3.20538,32338.5,0,0.971478,0.981697,0.539609,0,0,12.42,
4859,0,105.408,972.944,0,0,12.1534,0,31.2847,1.81888,32399.1,0,0.971468,0.981697,0.539604,0,0,7.05369,
4860,0,144.896,975.414,0,0,12.1532,0,42.4726,2.46934,32481.3,0,0.971458,0.981697,0.539599,0,0,9.54499,
4861,0,115.616,977.402,0,0,12.1531,0,34.2039,1.9886,32547.5,0,0.971448,0.981697,0.539594,0,0,7.66612,
4862,0,165.27,980.201,0,0,12.153,0,48.1309,2.79831,32640.7,0,0.971438,0.981697,0.539589,0,0,10.8224,
4863,0,217.918,983.828,0,0,12.1529,0,62.3968,3.62772,32761.5,0,0.971428,0.981697,0.539583,0,0,14.0568,
4864,0,95.3477,985.479,0,0,12.1528,0,28.3866,1.65038,32816.4,0,0.971418,0.981697,0.539578,0,0,6.45003,
4865,0,47.8473,986.319,0,0,12.1527,0,14.4559,0.840461,32844.4,0,0.971408,0.981697,0.539573,0,0,3.6,
4866,0,47.8475,987.16,0,0,12.1525,0,14.4558,0.840455,32872.4,0,0.971398,0.981697,0.539568,0,0,3.6,
4867,87.2182,0,982.479,0,0,0,0,0,0,32716.6,4.68035,0.971398,0.981667,0,0.536171,0,5.23309,
4868,108.237,0,976.586,0,0,0,0,0,0,32520.3,5.89338,0.971398,0.981657,0,0.536166,0,6.49421,
4869,95.4181,0,971.436,0,0,0,0,0,0,32348.8,5.1498,0.971398,0.981647,0,0.53616,0,5.72509,
4870,43.9497,0,969.149,0,0,0,0,0,0,32272.7,2.28756,0.971398,0.981637,0,0.536155,0,2.63698,
4871,0,0,969.149,0,0,0,0,0,0,32272.7,0,0.971398,0.981637,0,0,0,0,
4872,0,0,969.149,0,0,0,0,0,0,32272.7,0,0.971398,0.981637,0,0,0,0,
4873,0,257.211,973.376,0,0,12.1524,0,72.7059,4.22709,32413.4,0,0.971368,0.981637,0.539551,0,0,17.7763,
4874,0,86.8469,974.883,0,0,12.1521,0,25.9228,1.50714,32463.6,0,0.971358,0.981637,0.539546,0,0,5.93993,
4875,0,47.8481,975.723,0,0,12.1519,0,14.4553,0.840424,32491.6,0,0.971348,0.981637,0.539541,0,0,3.6,
4876,0,47.8482,976.564,0,0,12.1518,0,14.4552,0.840418,32519.6,0,0.971338,0.981637,0.539536,0,0,3.6,
4877,0,47.8483,977.404,0,0,12.1517,0,14.4551,0.840411,32547.6,0,0.971328,0.981637,0.53953,0,0,3.6,
4878,0,142.642,979.836,0,0,12.1516,0,41.8361,2.43233,32628.6,0,0.971318,0.981637,0.539525,0,0,9.58184,
4879,0,269.913,984.253,0,0,12.1515,0,75.9721,4.41698,32775.6,0,0.971308,0.981637,0.53952,0,0,17.7198,
4880,0,296.991,989.07,0,0,12.1514,0,82.8459,4.81662,32936,0,0.971298,0.981637,0.539515,0,0,18.7291,
4881,0,299.699,993.926,0,0,12.1512,0,83.525,4.85611,33097.7,0,0.971288,0.981637,0.539509,0,0,18.7291,
4882,0,299.97,998.786,0,0,12.1511,0,83.5921,4.86001,33259.6,0,0.971278,0.981637,0.539504,0,0,18.7291,
4883,0,74.9213,1000,0,0,12.151,0,22.4442,1.30489,33300,0,0.971268,0.981637,0.539499,0,0,5.22434,
4884,0,0,1000,0,0,0,0,0,0,33300,0,0.971268,0.981637,0,0,0,0,
4885,0,0,1000,0,0,0,0,0,0,33300,0,0.971268,0.981637,0,0,0,0,
4886,0,0,1000,0,0,0,0,0,0,33300,0,0.971268,0.981637,0,0,0,0,
4887,0,0,1000,0,0,0,0,0,0,33300,0,0.971268,0.981637,0,0,0,0,
4888,0,0,1000,0,0,0,0,0,0,33300,0,0.971268,0.981637,0,0,0,0,
4889,0,0,1000,0,0,0,0,0,0,33300,0,0.971268,0.981637,0,0,0,0,
4890,0,0,1000,0,0,0,0,0,0,33300,0,0.971268,0.981637,0,0,0,0,
4891,0,0,1000,0,0,0,0,0,0,33300,0,0.971268,0.981637,0,0,0,0,
4892,0,0,1000,0,0,0,0,0,0,33300,0,0.971268,0.981637,0,0,0,0,
4893,130.371,0,992.793,0,0,0,0,0,0,33060,7.20653,0.971268,0.981606,0,0.536139,0,7.82226,
4894,138.556,0,985.092,0,0,0,0,0,0,32803.6,7.70153,0.971268,0.981596,0,0.536134,0,8.31334,
4895,127.459,0,978.06,0,0,0,0,0,0,32569.4,7.03195,0.971268,0.981586,0,0.536128,0,7.64752,
4896,115.142,0,971.76,0,0,0,0,0,0,32359.6,6.29957,0.971268,0.981576,0,0.536123,0,6.90855,
4897,106.903,0,965.944,0,0,0,0,0,0,32165.9,5.81597,0.971268,0.981566,0,0.536118,0,6.41421,
4898,105.851,0,960.19,0,0,0,0,0,0,31974.3,5.75464,0.971268,0.981556,0,0.536113,0,6.35109,
4899,100.378,0,954.753,0,0,0,0,0,0,31793.3,5.43662,0.971268,0.981546,0,0.536107,0,6.02269,
4900,93.3758,0,949.72,0,0,0,0,0,0,31625.7,5.033,0.971268,0.981536,0,0.536102,0,5.60255,
4901,0,47.0859,950.547,0,0,12.1509,0,14.2271,0.827159,31653.2,0,0.971237,0.981536,0.539483,0,0,3.6,
4902,0,93.8078,952.172,0,0,12.1505,0,27.9363,1.62421,31707.3,0,0.971227,0.981536,0.539478,0,0,6.44952,
4903,0,147.629,954.685,0,0,12.1504,0,43.2261,2.51315,31791,0,0.971217,0.981536,0.539472,0,0,9.75731,
4904,0,284.763,959.321,0,0,12.1503,0,79.7512,4.6367,31945.4,0,0.971207,0.981536,0.539467,0,0,18.729,
4905,0,298.476,964.159,0,0,12.1502,0,83.2108,4.83784,32106.5,0,0.971197,0.981536,0.539462,0,0,18.729,
4906,0,299.848,969.017,0,0,12.15,0,83.5541,4.8578,32268.3,0,0.971187,0.981536,0.539457,0,0,18.729,
4907,0,299.985,973.877,0,0,12.1499,0,83.5877,4.85975,32430.1,0,0.971177,0.981536,0.539451,0,0,18.729,
4908,0,299.998,978.737,0,0,12.1498,0,83.5903,4.8599,32591.9,0,0.971167,0.981536,0.539446,0,0,18.729,
4909,0,300,983.597,0,0,12.1497,0,83.5898,4.85987,32753.8,0,0.971157,0.981536,0.539441,0,0,18.729,
4910,0,300,988.456,0,0,12.1496,0,83.589,4.85983,32915.6,0,0.971147,0.981536,0.539436,0,0,18.729,
4911,0,300,993.316,0,0,12.1495,0,83.5882,4.85978,33077.4,0,0.971137,0.981536,0.53943,0,0,18.729,
4912,0,300,998.176,0,0,12.1493,0,83.5874,4.85973,33239.3,0,0.971127,0.981536,0.539425,0,0,18.729,
4913,0,112.607,1000,0,0,12.1492,0,33.3345,1.93805,33300,0,0.971117,0.981536,0.53942,0,0,7.48536,
4914,0,0,1000,0,0,0,0,0,0,33300,0,0.971117,0.981536,0,0,0,0,
4915,0,0,1000,0,0,0,0,0,0,33300,0,0.971117,0.981536,0,0,0,0,
4916,0,0,1000,0,0,0,0,0,0,33300,0,0.971117,0.981536,0,0,0,0,
4917,0,0,1000,0,0,0,0,0,0,33300,0,0.971117,0.981536,0,0,0,0,
4918,0,0,1000,0,0,0,0,0,0,33300,0,0.971117,0.981536,0,0,0,0,
4919,74.318,0,996.047,0,0,0,0,0,0,33168.4,3.95292,0.971117,0.981505,0,0.536086,0,4.45908,
4920,71.4519,0,992.254,0,0,0,0,0,0,33042.1,3.79294,0.971117,0.981495,0,0.536081,0,4.28711,
4921,80.091,0,987.977,0,0,0,0,0,0,32899.6,4.27742,0.971117,0.981485,0,0.536075,0,4.80546,
4922,41.0981,0,985.842,0,0,0,0,0,0,32828.5,2.1351,0.971117,0.981475,0,0.53607,0,2.46589,
4923,0,0,985.842,0,0,0,0,0,0,32828.5,0,0.971117,0.981475,0,0,0,0,
4924,58.5185,0,982.763,0,0,0,0,0,0,32726,3.07821,0.971117,0.981445,0,0.536054,0,3.51111,
4925,46.9597,0,980.313,0,0,0,0,0,0,32644.4,2.44999,0.971117,0.981435,0,0.536049,0,2.81758,
4926,0,125.631,982.467,0,0,12.1491,0,37.0377,2.15335,32716.1,0,0.971086,0.981435,0.539404,0,0,8.61204,
4927,0,282.563,987.07,0,0,12.1487,0,79.1828,4.60365,32869.4,0,0.971076,0.981435,0.539399,0,0,18.7289,
4928,0,288.73,991.765,0,0,12.1486,0,80.7447,4.69446,33025.8,0,0.971066,0.981435,0.539393,0,0,18.0922,
4929,0,298.873,996.608,0,0,12.1485,0,83.299,4.84296,33187,0,0.971056,0.981435,0.539388,0,0,18.7289,
4930,0,209.42,1000,0,0,12.1484,0,60.1068,3.49458,33300,0,0.971046,0.981435,0.539383,0,0,13.2941,
4931,0,0,1000,0,0,0,0,0,0,33300,0,0.971046,0.981435,0,0,0,0,
4932,0,0,1000,0,0,0,0,0,0,33300,0,0.971046,0.981435,0,0,0,0,
4933,0,0,1000,0,0,0,0,0,0,33300,0,0.971046,0.981435,0,0,0,0,
4934,0,0,1000,0,0,0,0,0,0,33300,0,0.971046,0.981435,0,0,0,0,
4935,0,0,1000,0,0,0,0,0,0,33300,0,0.971046,0.981435,0,0,0,0,
4936,0,0,1000,0,0,0,0,0,0,33300,0,0.971046,0.981435,0,0,0,0,
4937,0,0,1000,0,0,0,0,0,0,33300,0,0.971046,0.981435,0,0,0,0,
4938,0,0,1000,0,0,0,0,0,0,33300,0,0.971046,0.981435,0,0,0,0,
4939,0,0,1000,0,0,0,0,0,0,33300,0,0.971046,0.981435,0,0,0,0,
4940,0,0,1000,0,0,0,0,0,0,33300,0,0.971046,0.981435,0,0,0,0,
4941,0,0,1000,0,0,0,0,0,0,33300,0,0.971046,0.981435,0,0,0,0,
4942,0,0,1000,0,0,0,0,0,0,33300,0,0.971046,0.981435,0,0,0,0,
4943,84.928,0,995.449,0,0,0,0,0,0,33148.4,4.55136,0.971046,0.981404,0,0.536032,0,5.09568,
4944,108.57,0,989.534,0,0,0,0,0,0,32951.5,5.91441,0.971046,0.981394,0,0.536027,0,6.51422,
4945,100.292,0,984.102,0,0,0,0,0,0,32770.6,5.43249,0.971046,0.981384,0,0.536022,0,6.01752,
4946,100.296,0,978.669,0,0,0,0,0,0,32589.7,5.43279,0.971046,0.981374,0,0.536017,0,6.01777,
4947,102.832,0,973.089,0,0,0,0,0,0,32403.9,5.57997,0.971046,0.981364,0,0.536011,0,6.16995,
4948,104.962,0,967.385,0,0,0,0,0,0,32213.9,5.70393,0.971046,0.981354,0,0.536006,0,6.29772,
4949,89.2688,0,962.586,0,0,0,0,0,0,32054.1,4.79884,0.971046,0.981344,0,0.536001,0,5.35613,
4950,0,47.0885,963.413,0,0,12.1483,0,14.2248,0.827025,32081.7,0,0.971016,0.981344,0.539367,0,0,3.6,
4951,0,155.124,966.047,0,0,12.1479,0,45.3033,2.63391,32169.4,0,0.971006,0.981344,0.539362,0,0,10.4045,
4952,0,251.437,970.186,0,0,12.1478,0,71.1815,4.13846,32307.2,0,0.970996,0.981344,0.539356,0,0,16.3648,
4953,0,228.109,973.969,0,0,12.1477,0,65.0709,3.78319,32433.2,0,0.970986,0.981344,0.539351,0,0,14.4154,
4954,0,248.019,978.055,0,0,12.1475,0,70.2912,4.0867,32569.2,0,0.970976,0.981344,0.539346,0,0,15.7185,
4955,0,294.802,982.839,0,0,12.1474,0,82.2685,4.78305,32728.5,0,0.970966,0.981344,0.539341,0,0,18.7288,
4956,0,299.48,987.69,0,0,12.1473,0,83.4431,4.85135,32890.1,0,0.970956,0.981344,0.539335,0,0,18.7288,
4957,0,299.948,992.548,0,0,12.1472,0,83.5597,4.85812,33051.8,0,0.970946,0.981344,0.53933,0,0,18.7288,
4958,0,299.995,997.407,0,0,12.1471,0,83.5706,4.85875,33213.6,0,0.970936,0.981344,0.539325,0,0,18.7288,
4959,0,160.116,1000,0,0,12.147,0,46.6834,2.71415,33300,0,0.970926,0.981344,0.53932,0,0,10.3358,
4960,0,0,1000,0,0,0,0,0,0,33300,0,0.970926,0.981344,0,0,0,0,
4961,0,0,1000,0,0,0,0,0,0,33300,0,0.970926,0.981344,0,0,0,0,
4962,0,0,1000,0,0,0,0,0,0,33300,0,0.970926,0.981344,0,0,0,0,
4963,0,0,1000,0,0,0,0,0,0,33300,0,0.970926,0.981344,0,0,0,0,
4964,0,0,1000,0,0,0,0,0,0,33300,0,0.970926,0.981344,0,0,0,0,
4965,103.599,0,994.375,0,0,0,0,0,0,33112.7,5.62468,0.970926,0.981313,0,0.535985,0,6.21593,
4966,108.11,0,988.487,0,0,0,0,0,0,32916.6,5.88803,0.970926,0.981303,0,0.535979,0,6.48662,
4967,111.173,0,982.42,0,0,0,0,0,0,32714.6,6.06758,0.970926,0.981293,0,0.535974,0,6.67035,
4968,106.37,0,976.633,0,0,0,0,0,0,32521.9,5.78646,0.970926,0.981283,0,0.535969,0,6.38222,
4969,102.699,0,971.061,0,0,0,0,0,0,32336.3,5.57272,0.970926,0.981273,0,0.535964,0,6.16194,
4970,101.287,0,965.57,0,0,0,0,0,0,32153.5,5.49078,0.970926,0.981263,0,0.535958,0,6.0772,
4971,97.983,0,960.27,0,0,0,0,0,0,31977,5.29966,0.970926,0.981253,0,0.535953,0,5.87898,
4972,97.7224,0,954.985,0,0,0,0,0,0,31801,5.28466,0.970926,0.981243,0,0.535948,0,5.86334,
4973,0,47.0899,955.812,0,0,12.1468,0,14.2236,0.826952,31828.6,0,0.970895,0.981243,0.539304,0,0,3.6,
4974,0,68.8951,957.014,0,0,12.1465,0,20.6698,1.20173,31868.6,0,0.970885,0.981243,0.539298,0,0,4.89348,
4975,0,90.2271,958.578,0,0,12.1464,0,26.8908,1.56342,31920.6,0,0.970875,0.981243,0.539293,0,0,6.1824,
4976,0,115.99,960.571,0,0,12.1462,0,34.2913,1.99368,31987,0,0.970865,0.981243,0.539288,0,0,7.75095,
4977,0,143.59,963.018,0,0,12.1461,0,42.0825,2.44666,32068.5,0,0.970855,0.981243,0.539283,0,0,9.42828,
4978,0,139.279,965.394,0,0,12.146,0,40.8745,2.37643,32147.6,0,0.970845,0.981243,0.539277,0,0,9.08553,
4979,0,242.634,969.399,0,0,12.1459,0,68.8769,4.00447,32281,0,0.970835,0.981243,0.539272,0,0,15.8557,
4980,0,238.598,973.342,0,0,12.1458,0,67.8201,3.94303,32412.3,0,0.970825,0.981243,0.539267,0,0,15.0446,
4981,0,293.86,978.11,0,0,12.1456,0,82.0193,4.76856,32571.1,0,0.970815,0.981243,0.539262,0,0,18.7287,
