Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
4982,0,299.386,982.96,0,0,12.1455,0,83.4073,4.84926,32732.6,0,0.970805,0.981243,0.539256,0,0,18.7287,
4983,0,268.876,987.359,0,0,12.1454,0,75.6683,4.39932,32879.1,0,0.970795,0.981243,0.539251,0,0,16.8613,
4984,0,162.523,990.111,0,0,12.1453,0,47.3422,2.75246,32970.7,0,0.970785,0.981243,0.539246,0,0,10.4801,
4985,0,212.261,993.649,0,0,12.1452,0,60.8501,3.5378,33088.5,0,0.970775,0.981243,0.539241,0,0,13.6961,
4986,0,147.113,996.153,0,0,12.1451,0,43.0631,2.50367,33171.9,0,0.970765,0.981243,0.539235,0,0,9.5555,
4987,0,84.0373,997.612,0,0,12.1449,0,25.0914,1.4588,33220.5,0,0.970755,0.981243,0.53923,0,0,5.77094,
4988,0,47.8552,998.452,0,0,12.1448,0,14.4489,0.840055,33248.4,0,0.970745,0.981243,0.539225,0,0,3.6,
4989,90.4484,0,993.585,0,0,0,0,0,0,33086.4,4.86677,0.970745,0.981213,0,0.535932,0,5.42691,
4990,74.7149,0,989.609,0,0,0,0,0,0,32954,3.9764,0.970745,0.981203,0,0.535926,0,4.48289,
4991,94.1071,0,984.532,0,0,0,0,0,0,32784.9,5.0767,0.970745,0.981193,0,0.535921,0,5.64643,
4992,121.609,0,977.847,0,0,0,0,0,0,32562.3,6.6853,0.970745,0.981183,0,0.535916,0,7.29652,
4993,110.542,0,971.815,0,0,0,0,0,0,32361.4,6.03127,0.970745,0.981173,0,0.535911,0,6.63251,
4994,100.517,0,966.369,0,0,0,0,0,0,32180.1,5.44673,0.970745,0.981163,0,0.535905,0,6.03104,
4995,104.097,0,960.714,0,0,0,0,0,0,31991.8,5.65469,0.970745,0.981153,0,0.5359,0,6.24583,
4996,104.894,0,955.013,0,0,0,0,0,0,31801.9,5.70117,0.970745,0.981143,0,0.535895,0,6.29366,
4997,0,47.0919,955.84,0,0,12.1447,0,14.2217,0.826842,31829.5,0,0.970714,0.981143,0.539209,0,0,3.6,
4998,0,47.8435,956.679,0,0,12.1443,0,14.4449,0.839819,31857.4,0,0.970704,0.981143,0.539204,0,0,3.6,
4999,0,104.957,958.489,0,0,12.1442,0,31.1318,1.80999,31917.7,0,0.970694,0.981143,0.539198,0,0,7.15291,
5000,0,176.179,961.46,0,0,12.1441,0,51.0919,2.97046,32016.6,0,0.970684,0.981143,0.539193,0,0,11.5734,
5001,0,250.463,965.582,0,0,12.144,0,70.9064,4.12246,32153.9,0,0.970674,0.981143,0.539188,0,0,16.1748,
5002,0,232.814,969.436,0,0,12.1439,0,66.2907,3.85411,32282.2,0,0.970664,0.981143,0.539183,0,0,14.6975,
5003,0,293.281,974.196,0,0,12.1438,0,81.8608,4.75935,32440.7,0,0.970654,0.981143,0.539177,0,0,18.7286,
5004,0,290.692,978.917,0,0,12.1436,0,81.2071,4.72134,32597.9,0,0.970644,0.981143,0.539172,0,0,18.1701,
5005,0,101.358,980.667,0,0,12.1435,0,30.0963,1.74978,32656.2,0,0.970634,0.981143,0.539167,0,0,6.81007,
5006,0,280.136,985.233,0,0,12.1434,0,78.5312,4.56577,32808.2,0,0.970624,0.981143,0.539162,0,0,18.7286,
5007,0,204.872,988.655,0,0,12.1433,0,58.8632,3.42228,32922.2,0,0.970614,0.981143,0.539156,0,0,13.0209,
5008,0,181.19,991.705,0,0,12.1432,0,52.4566,3.0498,33023.8,0,0.970604,0.981143,0.539151,0,0,11.6,
5009,0,165.86,994.51,0,0,12.143,0,48.254,2.80546,33117.2,0,0.970594,0.981143,0.539146,0,0,10.6802,
5010,0,111.548,996.43,0,0,12.1429,0,33.0151,1.91948,33181.1,0,0.970584,0.981143,0.539141,0,0,7.42147,
5011,0,100.157,998.159,0,0,12.1428,0,29.7492,1.72961,33238.7,0,0.970574,0.981143,0.539136,0,0,6.738,
5012,0,47.8573,998.999,0,0,12.1427,0,14.447,0.839944,33266.7,0,0.970564,0.981143,0.53913,0,0,3.6,
5013,77.3106,0,994.877,0,0,0,0,0,0,33129.4,4.12232,0.970564,0.981112,0,0.535879,0,4.63863,
5014,125.666,0,987.949,0,0,0,0,0,0,32898.7,6.92794,0.970564,0.981102,0,0.535874,0,7.53996,
5015,127.414,0,980.916,0,0,0,0,0,0,32664.5,7.0327,0.970564,0.981092,0,0.535868,0,7.64484,
5016,97.1663,0,975.663,0,0,0,0,0,0,32489.6,5.2534,0.970564,0.981082,0,0.535863,0,5.82998,
5017,73.9658,0,971.728,0,0,0,0,0,0,32358.5,3.93497,0.970564,0.981072,0,0.535858,0,4.43795,
5018,108.579,0,965.811,0,0,0,0,0,0,32161.5,5.91683,0.970564,0.981062,0,0.535852,0,6.51471,
5019,109.494,0,959.841,0,0,0,0,0,0,31962.7,5.9705,0.970564,0.981052,0,0.535847,0,6.56962,
5020,103.279,0,954.233,0,0,0,0,0,0,31776,5.60772,0.970564,0.981042,0,0.535842,0,6.19676,
5021,0,47.094,955.06,0,0,12.1426,0,14.2198,0.826733,31803.5,0,0.970533,0.981042,0.539114,0,0,3.6,
5022,0,145.176,957.531,0,0,12.1422,0,42.5123,2.47164,31885.8,0,0.970523,0.981042,0.539109,0,0,9.74961,
5023,0,246.607,961.595,0,0,12.1421,0,69.892,4.06349,32021.1,0,0.970513,0.981042,0.539104,0,0,16.0929,
5024,0,294.661,966.374,0,0,12.142,0,82.1961,4.77884,32180.2,0,0.970503,0.981042,0.539098,0,0,18.7285,
5025,0,299.466,971.223,0,0,12.1419,0,83.4021,4.84896,32341.7,0,0.970493,0.981042,0.539093,0,0,18.7285,
5026,0,299.947,976.078,0,0,12.1417,0,83.5218,4.85592,32503.4,0,0.970483,0.981042,0.539088,0,0,18.7285,
5027,0,299.995,980.935,0,0,12.1416,0,83.533,4.85657,32665.1,0,0.970473,0.981042,0.539083,0,0,18.7285,
5028,0,299.999,985.792,0,0,12.1415,0,83.5334,4.85659,32826.9,0,0.970463,0.981042,0.539078,0,0,18.7285,
5029,0,300,990.648,0,0,12.1414,0,83.5327,4.85655,32988.6,0,0.970453,0.981042,0.539072,0,0,18.7285,
5030,0,300,995.505,0,0,12.1413,0,83.5319,4.85651,33150.3,0,0.970443,0.981042,0.539067,0,0,18.7285,
5031,0,277.692,1000,0,0,12.1411,0,77.8946,4.52876,33300,0,0.970433,0.981042,0.539062,0,0,17.39,
5032,0,0,1000,0,0,0,0,0,0,33300,0,0.970433,0.981042,0,0,0,0,
5033,0,0,1000,0,0,0,0,0,0,33300,0,0.970433,0.981042,0,0,0,0,
5034,0,0,1000,0,0,0,0,0,0,33300,0,0.970433,0.981042,0,0,0,0,
5035,0,0,1000,0,0,0,0,0,0,33300,0,0.970433,0.981042,0,0,0,0,
5036,0,0,1000,0,0,0,0,0,0,33300,0,0.970433,0.981042,0,0,0,0,
5037,0,0,1000,0,0,0,0,0,0,33300,0,0.970433,0.981042,0,0,0,0,
5038,97.827,0,994.708,0,0,0,0,0,0,33123.8,5.2918,0.970433,0.981011,0,0.535826,0,5.86962,
5039,98.7545,0,989.363,0,0,0,0,0,0,32945.8,5.34555,0.970433,0.981001,0,0.535821,0,5.92527,
5040,0,0,989.363,0,0,0,0,0,0,32945.8,0,0.970433,0.981001,0,0,0,0,
5041,0,0,989.363,0,0,0,0,0,0,32945.8,0,0.970433,0.981001,0,0,0,0,
5042,79.5759,0,985.112,0,0,0,0,0,0,32804.2,4.25044,0.970433,0.98097,0,0.535804,0,4.77456,
5043,105.783,0,979.358,0,0,0,0,0,0,32612.6,5.75401,0.970433,0.98096,0,0.535799,0,6.34698,
5044,108.662,0,973.436,0,0,0,0,0,0,32415.4,5.92235,0.970433,0.98095,0,0.535794,0,6.51971,
5045,81.3361,0,969.086,0,0,0,0,0,0,32270.6,4.35002,0.970433,0.98094,0,0.535789,0,4.88017,
5046,0,47.0955,969.912,0,0,12.141,0,14.2184,0.826654,32298.1,0,0.970403,0.98094,0.539046,0,0,3.6,
5047,0,83.5015,971.362,0,0,12.1407,0,24.9268,1.44923,32346.3,0,0.970393,0.98094,0.539041,0,0,5.80188,
5048,0,264.067,975.687,0,0,12.1406,0,74.403,4.32575,32490.4,0,0.970383,0.98094,0.539035,0,0,17.7003,
5049,0,296.407,980.491,0,0,12.1404,0,82.6246,4.80375,32650.4,0,0.970373,0.98094,0.53903,0,0,18.7284,
5050,0,299.641,985.342,0,0,12.1403,0,83.4353,4.85089,32811.9,0,0.970363,0.98094,0.539025,0,0,18.7284,
5051,0,299.964,990.198,0,0,12.1402,0,83.5156,4.85556,32973.6,0,0.970353,0.98094,0.53902,0,0,18.7284,
5052,0,299.996,995.054,0,0,12.1401,0,83.5229,4.85598,33135.3,0,0.970343,0.98094,0.539014,0,0,18.7284,
5053,0,300,999.91,0,0,12.14,0,83.5229,4.85598,33297,0,0.970333,0.98094,0.539009,0,0,18.7284,
5054,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5055,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5056,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5057,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5058,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5059,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5060,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5061,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5062,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5063,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5064,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5065,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5066,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5067,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5068,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5069,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5070,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5071,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5072,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5073,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5074,0,0,999.91,0,0,0,0,0,0,33297,0,0.970333,0.98094,0,0,0,0,
5075,71.3174,0,996.122,0,0,0,0,0,0,33170.9,3.78754,0.970333,0.98091,0,0.535772,0,4.27904,
5076,0,0,996.122,0,0,0,0,0,0,33170.9,0,0.970333,0.98091,0,0,0,0,
5077,0,0,996.122,0,0,0,0,0,0,33170.9,0,0.970333,0.98091,0,0,0,0,
5078,0,220.445,999.785,0,0,12.1398,0,63.001,3.66285,33292.8,0,0.970302,0.98091,0.538993,0,0,15.1031,
5079,0,0,999.785,0,0,0,0,0,0,33292.8,0,0.970302,0.98091,0,0,0,0,
5080,0,0,999.785,0,0,0,0,0,0,33292.8,0,0.970302,0.98091,0,0,0,0,
5081,0,0,999.785,0,0,0,0,0,0,33292.8,0,0.970302,0.98091,0,0,0,0,
5082,0,0,999.785,0,0,0,0,0,0,33292.8,0,0.970302,0.98091,0,0,0,0,
5083,0,0,999.785,0,0,0,0,0,0,33292.8,0,0.970302,0.98091,0,0,0,0,
5084,0,0,999.785,0,0,0,0,0,0,33292.8,0,0.970302,0.98091,0,0,0,0,
5085,0,0,999.785,0,0,0,0,0,0,33292.8,0,0.970302,0.98091,0,0,0,0,
5086,0,0,999.785,0,0,0,0,0,0,33292.8,0,0.970302,0.98091,0,0,0,0,
5087,77.4698,0,995.653,0,0,0,0,0,0,33155.2,4.13222,0.970302,0.980879,0,0.535756,0,4.64819,
5088,85.0307,0,991.093,0,0,0,0,0,0,33003.4,4.55968,0.970302,0.980869,0,0.535751,0,5.10184,
5089,80.656,0,986.781,0,0,0,0,0,0,32859.8,4.31195,0.970302,0.980859,0,0.535746,0,4.83936,
5090,0,0,986.781,0,0,0,0,0,0,32859.8,0,0.970302,0.980859,0,0,0,0,
5091,0,0,986.781,0,0,0,0,0,0,32859.8,0,0.970302,0.980859,0,0,0,0,
5092,0,0,986.781,0,0,0,0,0,0,32859.8,0,0.970302,0.980859,0,0,0,0,
5093,0,0,986.781,0,0,0,0,0,0,32859.8,0,0.970302,0.980859,0,0,0,0,
5094,0,0,986.781,0,0,0,0,0,0,32859.8,0,0.970302,0.980859,0,0,0,0,
5095,0,143.882,989.231,0,0,12.1395,0,42.141,2.45006,32941.4,0,0.970271,0.980859,0.538977,0,0,9.82054,
5096,0,112.106,991.159,0,0,12.1391,0,33.1638,1.92813,33005.6,0,0.970261,0.980859,0.538972,0,0,7.45468,
5097,0,70.1109,992.381,0,0,12.139,0,21.0137,1.22173,33046.3,0,0.970251,0.980859,0.538966,0,0,4.93499,
5098,0,112.973,994.323,0,0,12.1389,0,33.4108,1.94249,33111,0,0.970241,0.980859,0.538961,0,0,7.60894,
5099,0,132.057,996.58,0,0,12.1388,0,38.8203,2.25699,33186.1,0,0.970231,0.980859,0.538956,0,0,8.70483,
5100,0,143.694,999.027,0,0,12.1386,0,42.0855,2.44683,33267.6,0,0.970221,0.980859,0.538951,0,0,9.38521,
5101,0,60.0989,1000,0,0,12.1385,0,18.068,1.05047,33300,0,0.970211,0.980859,0.538946,0,0,4.33425,
5102,0,0,1000,0,0,0,0,0,0,33300,0,0.970211,0.980859,0,0,0,0,
5103,0,0,1000,0,0,0,0,0,0,33300,0,0.970211,0.980859,0,0,0,0,
5104,0,0,1000,0,0,0,0,0,0,33300,0,0.970211,0.980859,0,0,0,0,
5105,0,0,1000,0,0,0,0,0,0,33300,0,0.970211,0.980859,0,0,0,0,
5106,0,0,1000,0,0,0,0,0,0,33300,0,0.970211,0.980859,0,0,0,0,
5107,0,0,1000,0,0,0,0,0,0,33300,0,0.970211,0.980859,0,0,0,0,
5108,0,0,1000,0,0,0,0,0,0,33300,0,0.970211,0.980859,0,0,0,0,
5109,0,0,1000,0,0,0,0,0,0,33300,0,0.970211,0.980859,0,0,0,0,
5110,90.1071,0,995.151,0,0,0,0,0,0,33138.5,4.84908,0.970211,0.980828,0,0.53573,0,5.40642,
5111,111.229,0,989.077,0,0,0,0,0,0,32936.3,6.07372,0.970211,0.980818,0,0.535724,0,6.67374,
5112,73.2369,0,985.182,0,0,0,0,0,0,32806.6,3.89521,0.970211,0.980808,0,0.535719,0,4.39422,
5113,0,0,985.182,0,0,0,0,0,0,32806.6,0,0.970211,0.980808,0,0,0,0,
5114,68.8888,0,981.529,0,0,0,0,0,0,32684.9,3.65279,0.970211,0.980778,0,0.535703,0,4.13333,
5115,53.9699,0,978.697,0,0,0,0,0,0,32590.6,2.83172,0.970211,0.980768,0,0.535698,0,3.23819,
5116,71.0471,0,974.924,0,0,0,0,0,0,32465,3.77311,0.970211,0.980758,0,0.535693,0,4.26283,
5117,0,47.098,975.751,0,0,12.1384,0,14.2161,0.826519,32492.5,0,0.970181,0.980758,0.538929,0,0,3.6,
5118,0,154.885,978.379,0,0,12.1381,0,45.2004,2.62793,32580,0,0.970171,0.980758,0.538924,0,0,10.3882,
5119,0,221.945,982.064,0,0,12.1379,0,63.3889,3.6854,32702.7,0,0.970161,0.980758,0.538919,0,0,14.3751,
5120,0,73.0234,983.335,0,0,12.1378,0,21.8647,1.27121,32745.1,0,0.970151,0.980758,0.538914,0,0,5.10967,
5121,0,110.774,985.241,0,0,12.1377,0,32.7798,1.9058,32808.5,0,0.970141,0.980758,0.538909,0,0,7.46276,
5122,0,91.3365,986.822,0,0,12.1376,0,27.1923,1.58095,32861.2,0,0.970131,0.980758,0.538903,0,0,6.20845,
5123,0,132.078,989.079,0,0,12.1375,0,38.8221,2.2571,32936.3,0,0.970121,0.980758,0.538898,0,0,8.76722,
5124,0,121.466,991.162,0,0,12.1373,0,35.822,2.08268,33005.7,0,0.970111,0.980758,0.538893,0,0,8.01618,
5125,0,100.179,992.891,0,0,12.1372,0,29.7417,1.72917,33063.3,0,0.970101,0.980758,0.538888,0,0,6.73895,
5126,0,188.719,996.058,0,0,12.1371,0,54.4775,3.1673,33168.7,0,0.970091,0.980758,0.538882,0,0,12.4204,
5127,0,236.716,999.97,0,0,12.137,0,67.2778,3.9115,33299,0,0.970081,0.980758,0.538877,0,0,15.1826,
5128,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5129,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5130,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5131,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5132,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5133,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5134,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5135,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5136,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5137,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5138,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5139,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5140,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5141,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5142,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5143,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5144,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5145,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5146,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5147,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5148,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5149,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5150,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5151,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5152,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5153,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5154,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5155,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5156,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5157,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5158,0,0,999.97,0,0,0,0,0,0,33299,0,0.970081,0.980758,0,0,0,0,
5159,51.9383,0,997.249,0,0,0,0,0,0,33208.4,2.72123,0.970081,0.980727,0,0.535676,0,3.1163,
5160,0,0,997.249,0,0,0,0,0,0,33208.4,0,0.970081,0.980727,0,0,0,0,
5161,0,0,997.249,0,0,0,0,0,0,33208.4,0,0.970081,0.980727,0,0,0,0,
5162,0,0,997.249,0,0,0,0,0,0,33208.4,0,0.970081,0.980727,0,0,0,0,
5163,0,0,997.249,0,0,0,0,0,0,33208.4,0,0.970081,0.980727,0,0,0,0,
5164,0,0,997.249,0,0,0,0,0,0,33208.4,0,0.970081,0.980727,0,0,0,0,
5165,0,160.382,999.965,0,0,12.1369,0,46.718,2.71617,33298.8,0,0.97005,0.980727,0.538861,0,0,10.9292,
5166,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5167,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5168,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5169,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5170,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5171,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5172,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5173,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5174,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5175,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5176,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5177,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5178,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5179,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5180,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5181,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5182,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5183,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5184,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5185,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5186,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5187,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5188,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5189,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5190,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5191,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5192,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5193,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5194,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5195,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5196,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5197,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5198,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5199,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5200,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5201,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5202,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5203,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5204,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5205,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5206,0,0,999.965,0,0,0,0,0,0,33298.8,0,0.97005,0.980727,0,0,0,0,
5207,98.1412,0,994.653,0,0,0,0,0,0,33122,5.31159,0.97005,0.980696,0,0.53566,0,5.88847,
5208,94.1976,0,989.569,0,0,0,0,0,0,32952.6,5.08442,0.97005,0.980686,0,0.535655,0,5.65185,
5209,73.9512,0,985.633,0,0,0,0,0,0,32821.6,3.93568,0.97005,0.980676,0,0.53565,0,4.43707,
5210,60.1396,0,982.464,0,0,0,0,0,0,32716,3.16961,0.97005,0.980666,0,0.535644,0,3.60837,
5211,50.6193,0,979.814,0,0,0,0,0,0,32627.8,2.64987,0.97005,0.980656,0,0.535639,0,3.03716,
5212,69.294,0,976.138,0,0,0,0,0,0,32505.4,3.67587,0.97005,0.980646,0,0.535634,0,4.15764,
5213,47.3582,0,973.664,0,0,0,0,0,0,32423,2.47343,0.97005,0.980636,0,0.535629,0,2.84149,
5214,0,47.0999,974.491,0,0,12.1365,0,14.2144,0.826421,32450.5,0,0.970019,0.980636,0.538845,0,0,3.6,
5215,0,146.899,976.989,0,0,12.1361,0,42.9719,2.49837,32533.7,0,0.970009,0.980636,0.53884,0,0,9.86224,
5216,0,249.067,981.088,0,0,12.136,0,70.4971,4.09867,32670.2,0,0.969999,0.980636,0.538835,0,0,16.2507,
5217,0,294.907,985.868,0,0,12.1359,0,82.2169,4.78005,32829.4,0,0.969989,0.980636,0.538829,0,0,18.7282,
5218,0,211.977,989.399,0,0,12.1358,0,60.7273,3.53065,32947,0,0.969979,0.980636,0.538824,0,0,13.4468,
5219,0,212.41,992.936,0,0,12.1357,0,60.8422,3.53734,33064.8,0,0.969969,0.980636,0.538819,0,0,13.4747,
5220,0,291.241,997.662,0,0,12.1356,0,81.2916,4.72626,33222.2,0,0.969959,0.980636,0.538814,0,0,18.7281,
5221,0,144.484,1000,0,0,12.1354,0,42.2953,2.45903,33300,0,0.969949,0.980636,0.538808,0,0,9.39717,
5222,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5223,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5224,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5225,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5226,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5227,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5228,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5229,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5230,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5231,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5232,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5233,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5234,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5235,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5236,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5237,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5238,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5239,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5240,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5241,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5242,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5243,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5244,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5245,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5246,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5247,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5248,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5249,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5250,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5251,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5252,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5253,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5254,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5255,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5256,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5257,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5258,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5259,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5260,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5261,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5262,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5263,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5264,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5265,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5266,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5267,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5268,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5269,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5270,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5271,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5272,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5273,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5274,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5275,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5276,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5277,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5278,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5279,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5280,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5281,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5282,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5283,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5284,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5285,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5286,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5287,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5288,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5289,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5290,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5291,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5292,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5293,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5294,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5295,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5296,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5297,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5298,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5299,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5300,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5301,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5302,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5303,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5304,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5305,0,0,1000,0,0,0,0,0,0,33300,0,0.969949,0.980636,0,0,0,0,
5306,41.9371,0,997.818,0,0,0,0,0,0,33227.3,2.18182,0.969949,0.980605,0,0.535613,0,2.51622,
5307,0,0,997.818,0,0,0,0,0,0,33227.3,0,0.969949,0.980605,0,0,0,0,
5308,0,0,997.818,0,0,0,0,0,0,33227.3,0,0.969949,0.980605,0,0,0,0,
5309,0,0,997.818,0,0,0,0,0,0,33227.3,0,0.969949,0.980605,0,0,0,0,
5310,0,0,997.818,0,0,0,0,0,0,33227.3,0,0.969949,0.980605,0,0,0,0,
5311,0,128.782,1000,0,0,12.1353,0,37.886,2.20268,33300,0,0.969919,0.980605,0.538792,0,0,8.8187,
5312,0,0,1000,0,0,0,0,0,0,33300,0,0.969919,0.980605,0,0,0,0,
5313,0,0,1000,0,0,0,0,0,0,33300,0,0.969919,0.980605,0,0,0,0,
5314,0,0,1000,0,0,0,0,0,0,33300,0,0.969919,0.980605,0,0,0,0,
5315,0,0,1000,0,0,0,0,0,0,33300,0,0.969919,0.980605,0,0,0,0,
5316,0,0,1000,0,0,0,0,0,0,33300,0,0.969919,0.980605,0,0,0,0,
5317,0,0,1000,0,0,0,0,0,0,33300,0,0.969919,0.980605,0,0,0,0,
5318,0,0,1000,0,0,0,0,0,0,33300,0,0.969919,0.980605,0,0,0,0,
5319,0,0,1000,0,0,0,0,0,0,33300,0,0.969919,0.980605,0,0,0,0,
5320,0,0,1000,0,0,0,0,0,0,33300,0,0.969919,0.980605,0,0,0,0,
5321,0,0,1000,0,0,0,0,0,0,33300,0,0.969919,0.980605,0,0,0,0,
5322,0,0,1000,0,0,0,0,0,0,33300,0,0.969919,0.980605,0,0,0,0,
5323,0,0,1000,0,0,0,0,0,0,33300,0,0.969919,0.980605,0,0,0,0,
5324,0,0,1000,0,0,0,0,0,0,33300,0,0.969919,0.980605,0,0,0,0,
5325,0,0,1000,0,0,0,0,0,0,33300,0,0.969919,0.980605,0,0,0,0,
5326,149.919,0,991.595,0,0,0,0,0,0,33020.1,8.40501,0.969919,0.980575,0,0.535596,0,8.99514,
5327,150,0,983.185,0,0,0,0,0,0,32740.1,8.41026,0.969919,0.980565,0,0.535591,0,9,
5328,114.106,0,976.94,0,0,0,0,0,0,32532.1,6.24471,0.969919,0.980555,0,0.535586,0,6.84636,
5329,0,0,976.94,0,0,0,0,0,0,32532.1,0,0.969919,0.980555,0,0,0,0,
5330,0,0,976.94,0,0,0,0,0,0,32532.1,0,0.969919,0.980555,0,0,0,0,
5331,42.8359,0,974.71,0,0,0,0,0,0,32457.8,2.2302,0.969919,0.980524,0,0.53557,0,2.57015,
5332,87.5756,0,970.004,0,0,0,0,0,0,32301.1,4.70611,0.969919,0.980514,0,0.535565,0,5.25453,
5333,57.8302,0,966.96,0,0,0,0,0,0,32199.8,3.04339,0.969919,0.980504,0,0.535559,0,3.46981,
5334,0,143.663,969.406,0,0,12.135,0,42.0642,2.44559,32281.2,0,0.969888,0.980504,0.538776,0,0,9.80567,
5335,0,224.507,973.13,0,0,12.1346,0,64.0496,3.72381,32405.2,0,0.969878,0.980504,0.538771,0,0,14.6036,
5336,0,275.001,977.616,0,0,12.1345,0,77.1662,4.48641,32554.6,0,0.969868,0.980504,0.538766,0,0,17.5403,
5337,0,297.5,982.433,0,0,12.1344,0,82.8578,4.81731,32715,0,0.969858,0.980504,0.538761,0,0,18.7281,
5338,0,299.75,987.284,0,0,12.1342,0,83.421,4.85006,32876.5,0,0.969848,0.980504,0.538755,0,0,18.7281,
5339,0,299.975,992.137,0,0,12.1341,0,83.4766,4.85329,33038.2,0,0.969838,0.980504,0.53875,0,0,18.728,
5340,0,299.998,996.99,0,0,12.134,0,83.4814,4.85357,33199.8,0,0.969828,0.980504,0.538745,0,0,18.728,
5341,0,186.026,1000,0,0,12.1339,0,53.7323,3.12397,33300,0,0.969818,0.980504,0.53874,0,0,11.8896,
5342,0,0,1000,0,0,0,0,0,0,33300,0,0.969818,0.980504,0,0,0,0,
5343,0,0,1000,0,0,0,0,0,0,33300,0,0.969818,0.980504,0,0,0,0,
5344,0,0,1000,0,0,0,0,0,0,33300,0,0.969818,0.980504,0,0,0,0,
5345,0,0,1000,0,0,0,0,0,0,33300,0,0.969818,0.980504,0,0,0,0,
5346,0,0,1000,0,0,0,0,0,0,33300,0,0.969818,0.980504,0,0,0,0,
5347,0,0,1000,0,0,0,0,0,0,33300,0,0.969818,0.980504,0,0,0,0,
5348,0,0,1000,0,0,0,0,0,0,33300,0,0.969818,0.980504,0,0,0,0,
5349,0,0,1000,0,0,0,0,0,0,33300,0,0.969818,0.980504,0,0,0,0,
5350,0,0,1000,0,0,0,0,0,0,33300,0,0.969818,0.980504,0,0,0,0,
5351,0,0,1000,0,0,0,0,0,0,33300,0,0.969818,0.980504,0,0,0,0,
5352,0,0,1000,0,0,0,0,0,0,33300,0,0.969818,0.980504,0,0,0,0,
5353,57.7219,0,996.963,0,0,0,0,0,0,33198.9,3.03749,0.969818,0.980473,0,0.535543,0,3.46332,
5354,62.5875,0,993.657,0,0,0,0,0,0,33088.8,3.30501,0.969818,0.980463,0,0.535538,0,3.75525,
5355,47.9948,0,991.149,0,0,0,0,0,0,33005.3,2.50827,0.969818,0.980453,0,0.535533,0,2.87969,
5356,0,0,991.149,0,0,0,0,0,0,33005.3,0,0.969818,0.980453,0,0,0,0,
5357,0,0,991.149,0,0,0,0,0,0,33005.3,0,0.969818,0.980453,0,0,0,0,
5358,0,0,991.149,0,0,0,0,0,0,33005.3,0,0.969818,0.980453,0,0,0,0,
5359,0,0,991.149,0,0,0,0,0,0,33005.3,0,0.969818,0.980453,0,0,0,0,
5360,0,161.168,993.877,0,0,12.1338,0,46.9234,2.72811,33096.1,0,0.969787,0.980453,0.538724,0,0,10.9823,
5361,0,52.4582,994.796,0,0,12.1334,0,15.8014,0.918689,33126.7,0,0.969777,0.980453,0.538718,0,0,3.87549,
5362,0,59.5337,995.836,0,0,12.1333,0,17.8935,1.04032,33161.4,0,0.969767,0.980453,0.538713,0,0,4.30864,
5363,0,88.8305,997.375,0,0,12.1332,0,26.4573,1.53822,33212.6,0,0.969757,0.980453,0.538708,0,0,6.11202,
5364,0,48.101,998.218,0,0,12.1331,0,14.508,0.843488,33240.7,0,0.969747,0.980453,0.538703,0,0,3.61404,
5365,0,107.873,1000,0,0,12.1329,0,31.9379,1.85685,33300,0,0.969737,0.980453,0.538697,0,0,7.33708,
5366,0,0,1000,0,0,0,0,0,0,33300,0,0.969737,0.980453,0,0,0,0,
5367,0,0,1000,0,0,0,0,0,0,33300,0,0.969737,0.980453,0,0,0,0,
5368,0,0,1000,0,0,0,0,0,0,33300,0,0.969737,0.980453,0,0,0,0,
5369,0,0,1000,0,0,0,0,0,0,33300,0,0.969737,0.980453,0,0,0,0,
5370,0,0,1000,0,0,0,0,0,0,33300,0,0.969737,0.980453,0,0,0,0,
5371,0,0,1000,0,0,0,0,0,0,33300,0,0.969737,0.980453,0,0,0,0,
5372,0,0,1000,0,0,0,0,0,0,33300,0,0.969737,0.980453,0,0,0,0,
5373,46.3555,0,997.58,0,0,0,0,0,0,33219.4,2.41978,0.969737,0.980423,0,0.535517,0,2.78133,
5374,128.918,0,990.452,0,0,0,0,0,0,32982.1,7.12772,0.969737,0.980413,0,0.535511,0,7.73511,
5375,118.84,0,983.927,0,0,0,0,0,0,32764.8,6.52579,0.969737,0.980403,0,0.535506,0,7.13041,
5376,114.532,0,977.656,0,0,0,0,0,0,32555.9,6.27083,0.969737,0.980393,0,0.535501,0,6.87191,
5377,131.604,0,970.366,0,0,0,0,0,0,32313.2,7.28963,0.969737,0.980383,0,0.535496,0,7.89624,
5378,123.47,0,963.565,0,0,0,0,0,0,32086.7,6.80162,0.969737,0.980373,0,0.53549,0,7.40822,
5379,127.965,0,956.494,0,0,0,0,0,0,31851.2,7.07078,0.969737,0.980363,0,0.535485,0,7.67788,
5380,125.137,0,949.592,0,0,0,0,0,0,31621.4,6.9014,0.969737,0.980353,0,0.53548,0,7.50825,
5381,0,47.1034,950.419,0,0,12.1328,0,14.2112,0.826232,31648.9,0,0.969706,0.980353,0.538681,0,0,3.6,
5382,0,47.8553,951.258,0,0,12.1325,0,14.4343,0.839203,31676.9,0,0.969696,0.980353,0.538676,0,0,3.6,
5383,0,85.2953,952.736,0,0,12.1323,0,25.4306,1.47852,31726.1,0,0.969686,0.980353,0.538671,0,0,5.91228,
5384,0,87.4186,954.251,0,0,12.1322,0,26.0462,1.51431,31776.5,0,0.969676,0.980353,0.538666,0,0,5.97687,
5385,0,119.874,956.306,0,0,12.1321,0,35.3551,2.05553,31845,0,0.969666,0.980353,0.538661,0,0,8.00238,
5386,0,281.987,960.895,0,0,12.132,0,78.9276,4.58881,31997.8,0,0.969656,0.980353,0.538655,0,0,18.7279,
5387,0,227.519,964.664,0,0,12.1319,0,64.8307,3.76922,32123.3,0,0.969646,0.980353,0.53865,0,0,14.379,
5388,0,244.078,968.686,0,0,12.1318,0,69.1738,4.02173,32257.2,0,0.969636,0.980353,0.538645,0,0,15.4612,
5389,0,186.955,971.824,0,0,12.1316,0,53.9745,3.13805,32361.7,0,0.969626,0.980353,0.53864,0,0,11.9452,
5390,0,69.6199,973.037,0,0,12.1315,0,20.8568,1.21261,32402.1,0,0.969616,0.980353,0.538634,0,0,4.90508,
5391,0,0,973.037,0,0,0,0,0,0,32402.1,0,0.969616,0.980353,0,0,0,0,
5392,0,0,973.037,0,0,0,0,0,0,32402.1,0,0.969616,0.980353,0,0,0,0,
5393,54.5194,0,970.174,0,0,0,0,0,0,32306.8,2.86286,0.969616,0.980322,0,0.535464,0,3.27116,
5394,0,47.1048,971,0,0,12.1314,0,14.2099,0.826159,32334.3,0,0.969586,0.980322,0.538618,0,0,3.6,
5395,0,47.8568,971.839,0,0,12.131,0,14.433,0.839129,32362.2,0,0.969576,0.980322,0.538613,0,0,3.6,
5396,0,0,971.839,0,0,0,0,0,0,32362.2,0,0.969576,0.980322,0,0,0,0,
5397,140.324,0,964.02,0,0,0,0,0,0,32101.9,7.81895,0.969576,0.980291,0,0.535448,0,8.41946,
5398,148.861,0,955.678,0,0,0,0,0,0,31824.1,8.34235,0.969576,0.980281,0,0.535442,0,8.93164,
5399,150,0,947.265,0,0,0,0,0,0,31543.9,8.41268,0.969576,0.980271,0,0.535437,0,9,
5400,134.891,0,939.776,0,0,0,0,0,0,31294.5,7.48917,0.969576,0.980261,0,0.535432,0,8.09346,
5401,133.632,0,932.363,0,0,0,0,0,0,31047.7,7.41305,0.969576,0.980251,0,0.535427,0,8.01792,
5402,125.237,0,925.455,0,0,0,0,0,0,30817.6,6.90813,0.969576,0.980241,0,0.535421,0,7.51425,
5403,122.827,0,918.691,0,0,0,0,0,0,30592.4,6.76419,0.969576,0.980231,0,0.535416,0,7.36964,
5404,0,47.1053,919.517,0,0,12.1309,0,14.2095,0.826135,30619.9,0,0.969545,0.980231,0.538597,0,0,3.6,
5405,0,47.8572,920.356,0,0,12.1306,0,14.4326,0.839104,30647.8,0,0.969535,0.980231,0.538592,0,0,3.6,
5406,0,47.8694,921.195,0,0,12.1304,0,14.436,0.839305,30675.8,0,0.969525,0.980231,0.538587,0,0,3.6,
5407,0,114.125,923.155,0,0,12.1303,0,33.7153,1.96019,30741.1,0,0.969515,0.980231,0.538581,0,0,7.73636,
5408,0,183.91,926.245,0,0,12.1302,0,53.141,3.08959,30844,0,0.969505,0.980231,0.538576,0,0,12.0433,
5409,0,288.391,930.927,0,0,12.1301,0,80.5361,4.68233,30999.9,0,0.969495,0.980231,0.538571,0,0,18.7278,
5410,0,298.839,935.762,0,0,12.13,0,83.1635,4.83508,31160.9,0,0.969485,0.980231,0.538566,0,0,18.7278,
5411,0,299.884,940.613,0,0,12.1299,0,83.4244,4.85025,31322.4,0,0.969475,0.980231,0.53856,0,0,18.7278,
5412,0,299.988,945.464,0,0,12.1297,0,83.4497,4.85173,31484,0,0.969465,0.980231,0.538555,0,0,18.7278,
5413,0,299.999,950.316,0,0,12.1296,0,83.4515,4.85183,31645.5,0,0.969455,0.980231,0.53855,0,0,18.7278,
5414,0,300,955.168,0,0,12.1295,0,83.451,4.8518,31807.1,0,0.969445,0.980231,0.538545,0,0,18.7278,
5415,0,300,960.02,0,0,12.1294,0,83.4502,4.85175,31968.7,0,0.969435,0.980231,0.53854,0,0,18.7278,
5416,0,300,964.871,0,0,12.1293,0,83.4494,4.85171,32130.2,0,0.969425,0.980231,0.538534,0,0,18.7278,
5417,0,300,969.723,0,0,12.1292,0,83.4486,4.85166,32291.8,0,0.969415,0.980231,0.538529,0,0,18.7277,
5418,0,265.973,974.073,0,0,12.129,0,74.822,4.35012,32436.6,0,0.969405,0.980231,0.538524,0,0,16.6861,
5419,0,102.503,975.84,0,0,12.1289,0,30.389,1.7668,32495.5,0,0.969395,0.980231,0.538519,0,0,6.87793,
5420,0,47.8712,976.679,0,0,12.1288,0,14.4346,0.839223,32523.4,0,0.969385,0.980231,0.538513,0,0,3.6,
5421,0,47.8713,977.518,0,0,12.1287,0,14.4345,0.839217,32551.4,0,0.969375,0.980231,0.538508,0,0,3.6,
5422,137.638,0,969.862,0,0,0,0,0,0,32296.4,7.65614,0.969375,0.980201,0,0.5354,0,8.2583,
5423,137.526,0,962.213,0,0,0,0,0,0,32041.7,7.64952,0.969375,0.980191,0,0.535395,0,8.25153,
5424,131.341,0,954.938,0,0,0,0,0,0,31799.4,7.27519,0.969375,0.980181,0,0.535389,0,7.88044,
5425,120.99,0,948.282,0,0,0,0,0,0,31577.8,6.65509,0.969375,0.980171,0,0.535384,0,7.2594,
5426,115.743,0,941.939,0,0,0,0,0,0,31366.6,6.34382,0.969375,0.980161,0,0.535379,0,6.94457,
5427,82.8134,0,937.502,0,0,0,0,0,0,31218.8,4.43704,0.969375,0.980151,0,0.535374,0,4.9688,
5428,70.6518,0,933.748,0,0,0,0,0,0,31093.8,3.75334,0.969375,0.980141,0,0.535368,0,4.23911,
5429,45.2932,0,931.385,0,0,0,0,0,0,31015.1,2.36325,0.969375,0.980131,0,0.535363,0,2.71759,
5430,0,91.7309,932.971,0,0,12.1286,0,27.2861,1.5864,31067.9,0,0.969344,0.980131,0.538492,0,0,6.41101,
5431,0,178.703,935.978,0,0,12.1282,0,51.714,3.00663,31168.1,0,0.969334,0.980131,0.538487,0,0,11.7916,
5432,0,287.87,940.652,0,0,12.1281,0,80.3912,4.67391,31323.7,0,0.969324,0.980131,0.538482,0,0,18.7277,
5433,0,298.787,945.485,0,0,12.128,0,83.1366,4.83353,31484.7,0,0.969314,0.980131,0.538476,0,0,18.7277,
5434,0,299.879,950.335,0,0,12.1278,0,83.4092,4.84937,31646.2,0,0.969304,0.980131,0.538471,0,0,18.7277,
5435,0,299.988,955.186,0,0,12.1277,0,83.4358,4.85092,31807.7,0,0.969294,0.980131,0.538466,0,0,18.7277,
5436,0,299.999,960.037,0,0,12.1276,0,83.4377,4.85103,31969.2,0,0.969284,0.980131,0.538461,0,0,18.7277,
5437,0,300,964.888,0,0,12.1275,0,83.4371,4.851,32130.8,0,0.969274,0.980131,0.538456,0,0,18.7276,
5438,0,300,969.739,0,0,12.1274,0,83.4364,4.85095,32292.3,0,0.969264,0.980131,0.53845,0,0,18.7276,
5439,0,300,974.59,0,0,12.1273,0,83.4356,4.8509,32453.8,0,0.969254,0.980131,0.538445,0,0,18.7276,
5440,0,300,979.441,0,0,12.1271,0,83.4347,4.85086,32615.4,0,0.969244,0.980131,0.53844,0,0,18.7276,
5441,0,300,984.291,0,0,12.127,0,83.4339,4.85081,32776.9,0,0.969234,0.980131,0.538435,0,0,18.7276,
5442,0,300,989.142,0,0,12.1269,0,83.4331,4.85076,32938.4,0,0.969224,0.980131,0.538429,0,0,18.7276,
5443,0,190.452,992.334,0,0,12.1268,0,54.9003,3.19188,33044.7,0,0.969214,0.980131,0.538424,0,0,12.1547,
5444,0,262.195,996.627,0,0,12.1267,0,73.8366,4.29283,33187.7,0,0.969204,0.980131,0.538419,0,0,16.8838,
5445,0,208.626,1000,0,0,12.1266,0,59.7865,3.47596,33300,0,0.969194,0.980131,0.538414,0,0,13.2451,
5446,0,0,1000,0,0,0,0,0,0,33300,0,0.969194,0.980131,0,0,0,0,
5447,0,0,1000,0,0,0,0,0,0,33300,0,0.969194,0.980131,0,0,0,0,
5448,98.7607,0,994.649,0,0,0,0,0,0,33121.8,5.35053,0.969194,0.9801,0,0.535347,0,5.92564,
5449,127.161,0,987.625,0,0,0,0,0,0,32887.9,7.02441,0.969194,0.98009,0,0.535342,0,7.62964,
5450,111.742,0,981.517,0,0,0,0,0,0,32684.5,6.10828,0.969194,0.98008,0,0.535337,0,6.70449,
5451,100.087,0,976.089,0,0,0,0,0,0,32503.8,5.4276,0.969194,0.98007,0,0.535331,0,6.0052,
5452,107.627,0,970.222,0,0,0,0,0,0,32308.4,5.86689,0.969194,0.98006,0,0.535326,0,6.4576,
5453,104.738,0,964.524,0,0,0,0,0,0,32118.7,5.69818,0.969194,0.98005,0,0.535321,0,6.28429,
5454,69.5894,0,960.83,0,0,0,0,0,0,31995.6,3.69451,0.969194,0.98004,0,0.535316,0,4.17537,
5455,0,47.1096,961.656,0,0,12.1264,0,14.2055,0.825904,32023.1,0,0.969164,0.98004,0.538398,0,0,3.6,
5456,0,55.9554,962.634,0,0,12.1261,0,16.8266,0.978288,32055.7,0,0.969154,0.98004,0.538393,0,0,4.09501,
5457,0,150.571,965.189,0,0,12.126,0,43.9578,2.55568,32140.8,0,0.969144,0.98004,0.538387,0,0,10.0727,
5458,0,285.057,969.821,0,0,12.1258,0,79.6652,4.6317,32295,0,0.969134,0.98004,0.538382,0,0,18.7276,
5459,0,298.506,974.65,0,0,12.1257,0,83.0508,4.82853,32455.8,0,0.969124,0.98004,0.538377,0,0,18.7275,
5460,0,241.088,978.624,0,0,12.1256,0,68.3584,3.97433,32588.2,0,0.969114,0.98004,0.538372,0,0,15.1928,
5461,0,241.333,982.602,0,0,12.1255,0,68.4217,3.978,32720.6,0,0.969104,0.98004,0.538366,0,0,15.2088,
5462,0,120.95,984.674,0,0,12.1254,0,35.6405,2.07212,32789.7,0,0.969094,0.98004,0.538361,0,0,7.98452,
5463,0,169.922,987.54,0,0,12.1253,0,49.2994,2.86624,32885.1,0,0.969084,0.98004,0.538356,0,0,11.1026,
5464,0,47.8749,988.379,0,0,12.1251,0,14.4314,0.839033,32913,0,0.969074,0.98004,0.538351,0,0,3.6,
5465,0,49.2773,989.243,0,0,12.125,0,14.8476,0.863231,32941.8,0,0.969064,0.98004,0.538346,0,0,3.68555,
5466,0,47.8751,990.082,0,0,12.1249,0,14.4312,0.83902,32969.7,0,0.969054,0.98004,0.53834,0,0,3.6,
5467,108.53,0,984.162,0,0,0,0,0,0,32772.6,5.91998,0.969054,0.980009,0,0.535299,0,6.5118,
5468,136.637,0,976.565,0,0,0,0,0,0,32519.6,7.59697,0.969054,0.979999,0,0.535294,0,8.19821,
5469,141.186,0,968.691,0,0,0,0,0,0,32257.4,7.87402,0.969054,0.979989,0,0.535289,0,8.47118,
5470,146.582,0,960.486,0,0,0,0,0,0,31984.2,8.20457,0.969054,0.979979,0,0.535284,0,8.79489,
5471,139.22,0,952.732,0,0,0,0,0,0,31726,7.75427,0.969054,0.979969,0,0.535278,0,8.3532,
5472,130.184,0,945.525,0,0,0,0,0,0,31486,7.20706,0.969054,0.979959,0,0.535273,0,7.81104,
5473,118.267,0,939.03,0,0,0,0,0,0,31269.7,6.49469,0.969054,0.979949,0,0.535268,0,7.09603,
5474,111.755,0,932.92,0,0,0,0,0,0,31066.2,6.10993,0.969054,0.979939,0,0.535263,0,6.70532,
5475,0,47.1112,933.746,0,0,12.1248,0,14.2041,0.825819,31093.7,0,0.969023,0.979939,0.538324,0,0,3.6,
5476,0,47.8634,934.585,0,0,12.1244,0,14.4271,0.838785,31121.7,0,0.969013,0.979939,0.538319,0,0,3.6,
5477,0,47.8755,935.424,0,0,12.1243,0,14.4306,0.838986,31149.6,0,0.969003,0.979939,0.538314,0,0,3.6,
5478,0,0,935.424,0,0,0,0,0,0,31149.6,0,0.969003,0.979939,0,0,0,0,
5479,0,0,935.424,0,0,0,0,0,0,31149.6,0,0.969003,0.979939,0,0,0,0,
5480,0,0,935.424,0,0,0,0,0,0,31149.6,0,0.969003,0.979939,0,0,0,0,
5481,0,0,935.424,0,0,0,0,0,0,31149.6,0,0.969003,0.979939,0,0,0,0,
5482,0,270,939.832,0,0,12.1242,0,75.8237,4.40835,31296.4,0,0.968972,0.979939,0.538298,0,0,18.7275,
5483,0,297,944.638,0,0,12.1238,0,82.6604,4.80584,31456.4,0,0.968962,0.979939,0.538293,0,0,18.7274,
5484,0,299.7,949.483,0,0,12.1237,0,83.336,4.84512,31617.8,0,0.968952,0.979939,0.538287,0,0,18.7274,
5485,0,299.97,954.332,0,0,12.1236,0,83.4028,4.849,31779.3,0,0.968942,0.979939,0.538282,0,0,18.7274,
5486,0,299.997,959.181,0,0,12.1235,0,83.4087,4.84935,31940.7,0,0.968932,0.979939,0.538277,0,0,18.7274,
5487,0,300,964.031,0,0,12.1234,0,83.4086,4.84934,32102.2,0,0.968922,0.979939,0.538272,0,0,18.7274,
5488,0,300,968.88,0,0,12.1232,0,83.4079,4.84929,32263.7,0,0.968912,0.979939,0.538266,0,0,18.7274,
5489,0,139.83,971.261,0,0,12.1231,0,40.9515,2.3809,32343,0,0.968902,0.979939,0.538261,0,0,9.11717,
5490,0,141.15,973.663,0,0,12.123,0,41.3206,2.40236,32423,0,0.968892,0.979939,0.538256,0,0,9.2003,
5491,0,128.432,975.858,0,0,12.1229,0,37.7485,2.19468,32496.1,0,0.968882,0.979939,0.538251,0,0,8.43331,
5492,0,67.5404,977.034,0,0,12.1228,0,20.2323,1.17629,32535.2,0,0.968872,0.979939,0.538246,0,0,4.77979,
5493,0,140.835,979.431,0,0,12.1226,0,41.2312,2.39716,32615.1,0,0.968862,0.979939,0.53824,0,0,9.40006,
5494,0,47.8775,980.27,0,0,12.1225,0,14.429,0.838897,32643,0,0.968852,0.979939,0.538235,0,0,3.6,
5495,0,47.8776,981.109,0,0,12.1224,0,14.4289,0.838891,32670.9,0,0.968842,0.979939,0.53823,0,0,3.6,
5496,0,58.8643,982.137,0,0,12.1223,0,17.6799,1.0279,32705.2,0,0.968832,0.979939,0.538225,0,0,4.27244,
5497,0,121.927,984.225,0,0,12.1222,0,35.9079,2.08767,32774.7,0,0.968822,0.979939,0.538219,0,0,8.20699,
5498,0,109.881,986.113,0,0,12.1221,0,32.4828,1.88854,32837.6,0,0.968812,0.979939,0.538214,0,0,7.32021,
5499,0,50.7065,987.001,0,0,12.1219,0,15.2676,0.887652,32867.1,0,0.968802,0.979939,0.538209,0,0,3.76971,
5500,0,86.9905,988.507,0,0,12.1218,0,25.8999,1.50581,32917.3,0,0.968792,0.979939,0.538204,0,0,6.0126,
5501,0,30.2954,989.04,0,0,12.1217,0,9.17899,0.533662,32935,0,0.968782,0.979939,0.538199,0,0,2.54503,
5502,0,0,989.04,0,0,0,0,0,0,32935,0,0.968782,0.979939,0,0,0,0,
5503,0,0,989.04,0,0,0,0,0,0,32935,0,0.968782,0.979939,0,0,0,0,
5504,0,0,989.04,0,0,0,0,0,0,32935,0,0.968782,0.979939,0,0,0,0,
5505,0,0,989.04,0,0,0,0,0,0,32935,0,0.968782,0.979939,0,0,0,0,
5506,0,270,993.448,0,0,12.1216,0,75.8075,4.40741,33081.8,0,0.968751,0.979939,0.538183,0,0,18.7273,
5507,0,297,998.253,0,0,12.1212,0,82.6427,4.80481,33241.8,0,0.968741,0.979939,0.538177,0,0,18.7273,
5508,0,108.115,1000,0,0,12.1211,0,31.9757,1.85905,33300,0,0.968731,0.979939,0.538172,0,0,7.21414,
5509,0,0,1000,0,0,0,0,0,0,33300,0,0.968731,0.979939,0,0,0,0,
5510,0,0,1000,0,0,0,0,0,0,33300,0,0.968731,0.979939,0,0,0,0,
5511,0,0,1000,0,0,0,0,0,0,33300,0,0.968731,0.979939,0,0,0,0,
5512,0,0,1000,0,0,0,0,0,0,33300,0,0.968731,0.979939,0,0,0,0,
5513,0,0,1000,0,0,0,0,0,0,33300,0,0.968731,0.979939,0,0,0,0,
5514,0,0,1000,0,0,0,0,0,0,33300,0,0.968731,0.979939,0,0,0,0,
5515,0,0,1000,0,0,0,0,0,0,33300,0,0.968731,0.979939,0,0,0,0,
5516,0,0,1000,0,0,0,0,0,0,33300,0,0.968731,0.979939,0,0,0,0,
5517,0,0,1000,0,0,0,0,0,0,33300,0,0.968731,0.979939,0,0,0,0,
5518,0,0,1000,0,0,0,0,0,0,33300,0,0.968731,0.979939,0,0,0,0,
5519,78.9143,0,995.782,0,0,0,0,0,0,33159.6,4.21754,0.968731,0.979908,0,0.535247,0,4.73486,
5520,80.6627,0,991.466,0,0,0,0,0,0,33015.8,4.31639,0.968731,0.979898,0,0.535241,0,4.83976,
5521,62.6728,0,988.154,0,0,0,0,0,0,32905.5,3.31158,0.968731,0.979888,0,0.535236,0,3.76037,
5522,75.825,0,984.111,0,0,0,0,0,0,32770.9,4.04388,0.968731,0.979878,0,0.535231,0,4.5495,
5523,92.5358,0,979.118,0,0,0,0,0,0,32604.6,4.99298,0.968731,0.979868,0,0.535226,0,5.55215,
5524,92.2786,0,974.139,0,0,0,0,0,0,32438.8,4.97826,0.968731,0.979858,0,0.53522,0,5.53672,
5525,49.8202,0,971.531,0,0,0,0,0,0,32352,2.60861,0.968731,0.979848,0,0.535215,0,2.98921,
5526,0,0,971.531,0,0,0,0,0,0,32352,0,0.968731,0.979848,0,0,0,0,
5527,0,221.825,975.209,0,0,12.121,0,63.2687,3.67841,32474.5,0,0.968701,0.979848,0.538156,0,0,15.2005,
5528,0,284.249,979.827,0,0,12.1206,0,79.4265,4.61782,32628.2,0,0.968691,0.979848,0.538151,0,0,18.1844,
5529,0,298.425,984.652,0,0,12.1205,0,82.9949,4.82528,32788.9,0,0.968681,0.979848,0.538146,0,0,18.7272,
5530,0,299.842,989.498,0,0,12.1204,0,83.3489,4.84587,32950.3,0,0.968671,0.979848,0.53814,0,0,18.7272,
5531,0,299.984,994.346,0,0,12.1203,0,83.3836,4.84788,33111.7,0,0.968661,0.979848,0.538135,0,0,18.7272,
5532,0,299.998,999.194,0,0,12.1202,0,83.3863,4.84804,33273.2,0,0.968651,0.979848,0.53813,0,0,18.7272,
5533,0,49.8719,1000,0,0,12.12,0,15.0178,0.873128,33300,0,0.968641,0.979848,0.538125,0,0,3.71952,
5534,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5535,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5536,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5537,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5538,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5539,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5540,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5541,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5542,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5543,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5544,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5545,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5546,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5547,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5548,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5549,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5550,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5551,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5552,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5553,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5554,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5555,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5556,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5557,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5558,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5559,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5560,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5561,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5562,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5563,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5564,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5565,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5566,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5567,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5568,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5569,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5570,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5571,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5572,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5573,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5574,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5575,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5576,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5577,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5578,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5579,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5580,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5581,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5582,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5583,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5584,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5585,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5586,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5587,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5588,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5589,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5590,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5591,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5592,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5593,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5594,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5595,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5596,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5597,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5598,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5599,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5600,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
