Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
5601,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5602,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5603,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5604,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5605,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5606,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5607,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5608,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5609,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5610,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5611,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5612,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5613,0,0,1000,0,0,0,0,0,0,33300,0,0.968641,0.979848,0,0,0,0,
5614,94.8366,0,994.875,0,0,0,0,0,0,33129.3,5.12544,0.968641,0.979818,0,0.535199,0,5.6902,
5615,97.9569,0,989.569,0,0,0,0,0,0,32952.6,5.30566,0.968641,0.979808,0,0.535194,0,5.87741,
5616,122.997,0,982.792,0,0,0,0,0,0,32727,6.77718,0.968641,0.979798,0,0.535189,0,7.37981,
5617,115.653,0,976.451,0,0,0,0,0,0,32515.8,6.34085,0.968641,0.979788,0,0.535183,0,6.93921,
5618,81.8014,0,972.07,0,0,0,0,0,0,32369.9,4.38133,0.968641,0.979778,0,0.535178,0,4.90808,
5619,64.2334,0,968.671,0,0,0,0,0,0,32256.8,3.39819,0.968641,0.979768,0,0.535173,0,3.854,
5620,0,0,968.671,0,0,0,0,0,0,32256.8,0,0.968641,0.979768,0,0,0,0,
5621,0,0,968.671,0,0,0,0,0,0,32256.8,0,0.968641,0.979768,0,0,0,0,
5622,0,130.633,970.902,0,0,12.1199,0,38.3594,2.23019,32331,0,0.96861,0.979768,0.538109,0,0,8.93989,
5623,0,283.063,975.502,0,0,12.1196,0,79.1194,4.59996,32484.2,0,0.9686,0.979768,0.538104,0,0,18.7272,
5624,0,298.306,980.325,0,0,12.1195,0,82.9579,4.82313,32644.8,0,0.96859,0.979768,0.538098,0,0,18.7272,
5625,0,299.831,985.17,0,0,12.1193,0,83.3386,4.84527,32806.2,0,0.96858,0.979768,0.538093,0,0,18.7272,
5626,0,299.983,990.017,0,0,12.1192,0,83.376,4.84744,32967.6,0,0.96857,0.979768,0.538088,0,0,18.7272,
5627,0,299.998,994.865,0,0,12.1191,0,83.379,4.84761,33129,0,0.96856,0.979768,0.538083,0,0,18.7271,
5628,0,300,999.713,0,0,12.119,0,83.3785,4.84759,33290.4,0,0.96855,0.979768,0.538078,0,0,18.7271,
5629,0,0,999.713,0,0,0,0,0,0,33290.4,0,0.96855,0.979768,0,0,0,0,
5630,0,0,999.713,0,0,0,0,0,0,33290.4,0,0.96855,0.979768,0,0,0,0,
5631,0,0,999.713,0,0,0,0,0,0,33290.4,0,0.96855,0.979768,0,0,0,0,
5632,0,0,999.713,0,0,0,0,0,0,33290.4,0,0.96855,0.979768,0,0,0,0,
5633,0,0,999.713,0,0,0,0,0,0,33290.4,0,0.96855,0.979768,0,0,0,0,
5634,0,0,999.713,0,0,0,0,0,0,33290.4,0,0.96855,0.979768,0,0,0,0,
5635,0,0,999.713,0,0,0,0,0,0,33290.4,0,0.96855,0.979768,0,0,0,0,
5636,46.8841,0,997.263,0,0,0,0,0,0,33208.8,2.44995,0.96855,0.979737,0,0.535157,0,2.81305,
5637,100.421,0,991.814,0,0,0,0,0,0,33027.4,5.44882,0.96855,0.979727,0,0.535151,0,6.02527,
5638,150,0,983.397,0,0,0,0,0,0,32747.1,8.41725,0.96855,0.979717,0,0.535146,0,9,
5639,130.951,0,976.141,0,0,0,0,0,0,32505.5,7.25508,0.96855,0.979707,0,0.535141,0,7.85707,
5640,115.96,0,969.782,0,0,0,0,0,0,32293.7,6.35955,0.96855,0.979697,0,0.535136,0,6.95759,
5641,104.008,0,964.124,0,0,0,0,0,0,32105.3,5.65761,0.96855,0.979687,0,0.53513,0,6.24047,
5642,97.5076,0,958.844,0,0,0,0,0,0,31929.5,5.28037,0.96855,0.979677,0,0.535125,0,5.85045,
5643,94.8374,0,953.718,0,0,0,0,0,0,31758.8,5.12634,0.96855,0.979667,0,0.53512,0,5.69024,
5644,0,47.1169,954.543,0,0,12.1189,0,14.1989,0.825515,31786.3,0,0.968519,0.979667,0.538061,0,0,3.6,
5645,0,47.8693,955.382,0,0,12.1185,0,14.4218,0.838478,31814.2,0,0.968509,0.979667,0.538056,0,0,3.6,
5646,0,47.8814,956.22,0,0,12.1184,0,14.4253,0.838679,31842.1,0,0.968499,0.979667,0.538051,0,0,3.6,
5647,43.3561,0,953.96,0,0,0,0,0,0,31766.9,2.26009,0.968499,0.979636,0,0.535104,0,2.60136,
5648,97.5306,0,948.678,0,0,0,0,0,0,31591,5.28196,0.968499,0.979626,0,0.535099,0,5.85183,
5649,64.5762,0,945.261,0,0,0,0,0,0,31477.2,3.41766,0.968499,0.979616,0,0.535093,0,3.87457,
5650,0,0,945.261,0,0,0,0,0,0,31477.2,0,0.968499,0.979616,0,0,0,0,
5651,92.1176,0,940.29,0,0,0,0,0,0,31311.7,4.97025,0.968499,0.979586,0,0.535077,0,5.52706,
5652,45.25,0,937.928,0,0,0,0,0,0,31233,2.36221,0.968499,0.979576,0,0.535072,0,2.715,
5653,0,0,937.928,0,0,0,0,0,0,31233,0,0.968499,0.979576,0,0,0,0,
5654,0,179.663,940.947,0,0,12.1183,0,51.9333,3.01938,31333.6,0,0.968469,0.979576,0.538035,0,0,12.2437,
5655,0,140.96,943.346,0,0,12.1179,0,41.25,2.39825,31413.4,0,0.968459,0.979576,0.53803,0,0,9.18465,
5656,0,103.881,945.134,0,0,12.1178,0,30.7558,1.78813,31473,0,0.968449,0.979576,0.538025,0,0,6.95992,
5657,0,65.513,946.275,0,0,12.1177,0,19.629,1.14122,31511,0,0.968439,0.979576,0.538019,0,0,4.65784,
5658,0,47.8824,947.114,0,0,12.1176,0,14.4246,0.838639,31538.9,0,0.968429,0.979576,0.538014,0,0,3.6,
5659,0,47.8826,947.952,0,0,12.1174,0,14.4245,0.838633,31566.8,0,0.968419,0.979576,0.538009,0,0,3.6,
5660,0,47.8827,948.791,0,0,12.1173,0,14.4244,0.838627,31594.7,0,0.968409,0.979576,0.538004,0,0,3.6,
5661,111.929,0,942.669,0,0,0,0,0,0,31390.9,6.12242,0.968409,0.979545,0,0.535056,0,6.71576,
5662,109.963,0,936.662,0,0,0,0,0,0,31190.8,6.00697,0.968409,0.979535,0,0.535051,0,6.59781,
5663,136.923,0,929.044,0,0,0,0,0,0,30937.2,7.61789,0.968409,0.979525,0,0.535045,0,8.21538,
5664,119.087,0,922.498,0,0,0,0,0,0,30719.2,6.54617,0.968409,0.979515,0,0.53504,0,7.14525,
5665,115.161,0,916.184,0,0,0,0,0,0,30508.9,6.31347,0.968409,0.979505,0,0.535035,0,6.90965,
5666,91.158,0,911.268,0,0,0,0,0,0,30345.2,4.91574,0.968409,0.979495,0,0.53503,0,5.46948,
5667,89.0739,0,906.472,0,0,0,0,0,0,30185.5,4.79645,0.968409,0.979485,0,0.535024,0,5.34444,
5668,114.32,0,900.208,0,0,0,0,0,0,29976.9,6.26397,0.968409,0.979475,0,0.535019,0,6.85921,
5669,0,47.1185,901.033,0,0,12.1172,0,14.1974,0.825429,30004.4,0,0.968378,0.979475,0.537988,0,0,3.6,
5670,0,47.871,901.872,0,0,12.1168,0,14.4203,0.838391,30032.3,0,0.968368,0.979475,0.537983,0,0,3.6,
5671,0,47.8831,902.71,0,0,12.1167,0,14.4238,0.838592,30060.3,0,0.968358,0.979475,0.537977,0,0,3.6,
5672,0,94.9724,904.349,0,0,12.1166,0,28.194,1.63918,30114.8,0,0.968348,0.979475,0.537972,0,0,6.51928,
5673,0,60.045,905.397,0,0,12.1165,0,18.0193,1.04763,30149.7,0,0.968338,0.979475,0.537967,0,0,4.32969,
5674,0,224.579,909.116,0,0,12.1164,0,63.9723,3.71932,30273.6,0,0.968328,0.979475,0.537962,0,0,15.0555,
5675,0,219.264,912.754,0,0,12.1163,0,62.5658,3.63755,30394.7,0,0.968318,0.979475,0.537956,0,0,13.8828,
5676,0,291.926,917.483,0,0,12.1161,0,81.334,4.72872,30552.2,0,0.968308,0.979475,0.537951,0,0,18.727,
5677,0,299.193,922.317,0,0,12.116,0,83.1562,4.83467,30713.2,0,0.968298,0.979475,0.537946,0,0,18.727,
5678,0,299.919,927.163,0,0,12.1159,0,83.3372,4.84519,30874.5,0,0.968288,0.979475,0.537941,0,0,18.727,
5679,0,299.992,932.009,0,0,12.1158,0,83.3546,4.8462,31035.9,0,0.968278,0.979475,0.537936,0,0,18.7269,
5680,0,152.363,934.591,0,0,12.1157,0,44.4178,2.58243,31121.9,0,0.968268,0.979475,0.53793,0,0,9.86871,
5681,0,285.236,939.222,0,0,12.1155,0,79.6429,4.6304,31276.1,0,0.968258,0.979475,0.537925,0,0,18.7269,
5682,0,294.757,943.991,0,0,12.1154,0,82.0406,4.7698,31434.9,0,0.968248,0.979475,0.53792,0,0,18.4748,
5683,0,204.11,947.394,0,0,12.1153,0,58.5236,3.40253,31548.2,0,0.968238,0.979475,0.537915,0,0,12.9735,
5684,0,290.411,952.1,0,0,12.1152,0,80.9462,4.70618,31704.9,0,0.968228,0.979475,0.53791,0,0,18.7269,
5685,0,173.867,955.027,0,0,12.1151,0,50.3381,2.92664,31802.4,0,0.968218,0.979475,0.537904,0,0,11.1589,
5686,0,124.047,957.148,0,0,12.115,0,36.4862,2.12129,31873,0,0.968208,0.979475,0.537899,0,0,8.16973,
5687,0,282.405,961.736,0,0,12.1148,0,78.9217,4.58847,32025.8,0,0.968198,0.979475,0.537894,0,0,18.7269,
5688,0,298.24,966.557,0,0,12.1147,0,82.9091,4.82029,32186.3,0,0.968188,0.979475,0.537889,0,0,18.7269,
5689,0,299.824,971.4,0,0,12.1146,0,83.3045,4.84329,32347.6,0,0.968178,0.979475,0.537883,0,0,18.7269,
5690,0,223.063,975.096,0,0,12.1145,0,63.562,3.69546,32470.7,0,0.968168,0.979475,0.537878,0,0,14.1107,
5691,0,292.306,979.829,0,0,12.1144,0,81.4177,4.73359,32628.3,0,0.968158,0.979475,0.537873,0,0,18.7269,
5692,0,121.894,981.915,0,0,12.1143,0,35.8751,2.08576,32697.8,0,0.968148,0.979475,0.537868,0,0,8.04049,
5693,0,47.8859,982.753,0,0,12.1141,0,14.4215,0.838462,32725.7,0,0.968138,0.979475,0.537863,0,0,3.6,
5694,0,137.512,985.095,0,0,12.114,0,40.272,2.3414,32803.7,0,0.968128,0.979475,0.537857,0,0,9.24466,
5695,0,283.751,989.703,0,0,12.1139,0,79.2565,4.60794,32957.1,0,0.968118,0.979475,0.537852,0,0,18.7268,
5696,0,298.375,994.525,0,0,12.1138,0,82.9363,4.82188,33117.7,0,0.968108,0.979475,0.537847,0,0,18.7268,
5697,0,299.838,999.368,0,0,12.1137,0,83.3014,4.84311,33278.9,0,0.968098,0.979475,0.537842,0,0,18.7268,
5698,0,39.1507,1000,0,0,12.1136,0,11.8219,0.68732,33300,0,0.968088,0.979475,0.537837,0,0,3.07585,
5699,0,0,1000,0,0,0,0,0,0,33300,0,0.968088,0.979475,0,0,0,0,
5700,0,0,1000,0,0,0,0,0,0,33300,0,0.968088,0.979475,0,0,0,0,
5701,0,0,1000,0,0,0,0,0,0,33300,0,0.968088,0.979475,0,0,0,0,
5702,0,0,1000,0,0,0,0,0,0,33300,0,0.968088,0.979475,0,0,0,0,
5703,0,0,1000,0,0,0,0,0,0,33300,0,0.968088,0.979475,0,0,0,0,
5704,0,0,1000,0,0,0,0,0,0,33300,0,0.968088,0.979475,0,0,0,0,
5705,0,0,1000,0,0,0,0,0,0,33300,0,0.968088,0.979475,0,0,0,0,
5706,0,0,1000,0,0,0,0,0,0,33300,0,0.968088,0.979475,0,0,0,0,
5707,0,0,1000,0,0,0,0,0,0,33300,0,0.968088,0.979475,0,0,0,0,
5708,0,0,1000,0,0,0,0,0,0,33300,0,0.968088,0.979475,0,0,0,0,
5709,0,0,1000,0,0,0,0,0,0,33300,0,0.968088,0.979475,0,0,0,0,
5710,74.9192,0,996.005,0,0,0,0,0,0,33167,3.99465,0.968088,0.979444,0,0.535003,0,4.49515,
5711,88.5468,0,991.239,0,0,0,0,0,0,33008.3,4.76656,0.968088,0.979434,0,0.534998,0,5.31281,
5712,113.561,0,985.019,0,0,0,0,0,0,32801.1,6.21944,0.968088,0.979424,0,0.534993,0,6.81364,
5713,109.123,0,979.061,0,0,0,0,0,0,32602.7,5.95831,0.968088,0.979414,0,0.534987,0,6.54735,
5714,102.782,0,973.473,0,0,0,0,0,0,32416.7,5.58775,0.968088,0.979404,0,0.534982,0,6.1669,
5715,100.112,0,968.041,0,0,0,0,0,0,32235.8,5.43265,0.968088,0.979394,0,0.534977,0,6.0067,
5716,63.4117,0,964.687,0,0,0,0,0,0,32124.1,3.35404,0.968088,0.979384,0,0.534972,0,3.8047,
5717,0,47.1222,965.512,0,0,12.1134,0,14.1941,0.825236,32151.5,0,0.968057,0.979384,0.537821,0,0,3.6,
5718,0,139.924,967.892,0,0,12.1131,0,40.944,2.38046,32230.8,0,0.968047,0.979384,0.537815,0,0,9.40424,
5719,0,283.992,972.503,0,0,12.113,0,79.3113,4.61112,32384.4,0,0.968037,0.979384,0.53781,0,0,18.7268,
5720,0,298.399,977.325,0,0,12.1128,0,82.9359,4.82185,32544.9,0,0.968027,0.979384,0.537805,0,0,18.7268,
5721,0,299.84,982.168,0,0,12.1127,0,83.2955,4.84276,32706.2,0,0.968017,0.979384,0.5378,0,0,18.7268,
5722,0,299.984,987.013,0,0,12.1126,0,83.3307,4.84481,32867.5,0,0.968007,0.979384,0.537794,0,0,18.7268,
5723,0,299.998,991.858,0,0,12.1125,0,83.3335,4.84497,33028.9,0,0.967997,0.979384,0.537789,0,0,18.7267,
5724,0,300,996.703,0,0,12.1124,0,83.3331,4.84495,33190.2,0,0.967987,0.979384,0.537784,0,0,18.7267,
5725,0,204.167,1000,0,0,12.1123,0,58.5239,3.40255,33300,0,0.967977,0.979384,0.537779,0,0,12.9767,
5726,0,0,1000,0,0,0,0,0,0,33300,0,0.967977,0.979384,0,0,0,0,
5727,0,0,1000,0,0,0,0,0,0,33300,0,0.967977,0.979384,0,0,0,0,
5728,0,0,1000,0,0,0,0,0,0,33300,0,0.967977,0.979384,0,0,0,0,
5729,0,0,1000,0,0,0,0,0,0,33300,0,0.967977,0.979384,0,0,0,0,
5730,0,0,1000,0,0,0,0,0,0,33300,0,0.967977,0.979384,0,0,0,0,
5731,0,0,1000,0,0,0,0,0,0,33300,0,0.967977,0.979384,0,0,0,0,
5732,0,0,1000,0,0,0,0,0,0,33300,0,0.967977,0.979384,0,0,0,0,
5733,0,0,1000,0,0,0,0,0,0,33300,0,0.967977,0.979384,0,0,0,0,
5734,0,0,1000,0,0,0,0,0,0,33300,0,0.967977,0.979384,0,0,0,0,
5735,110.34,0,993.97,0,0,0,0,0,0,33099.2,6.03006,0.967977,0.979353,0,0.534956,0,6.62041,
5736,86.3709,0,989.327,0,0,0,0,0,0,32944.6,4.64281,0.967977,0.979343,0,0.53495,0,5.18226,
5737,112.641,0,983.161,0,0,0,0,0,0,32739.3,6.16575,0.967977,0.979333,0,0.534945,0,6.75846,
5738,101.629,0,977.64,0,0,0,0,0,0,32555.4,5.52111,0.967977,0.979323,0,0.53494,0,6.09771,
5739,99.2284,0,972.258,0,0,0,0,0,0,32376.2,5.38186,0.967977,0.979313,0,0.534935,0,5.9537,
5740,96.4751,0,967.036,0,0,0,0,0,0,32202.3,5.22264,0.967977,0.979303,0,0.534929,0,5.78851,
5741,96.3938,0,961.818,0,0,0,0,0,0,32028.5,5.218,0.967977,0.979293,0,0.534924,0,5.78363,
5742,0,49.3559,962.681,0,0,12.1121,0,14.8551,0.863667,32057.3,0,0.967947,0.979293,0.537763,0,0,3.73847,
5743,0,96.1554,964.34,0,0,12.1118,0,28.5233,1.65833,32112.5,0,0.967937,0.979293,0.537758,0,0,6.59059,
5744,0,253.221,968.493,0,0,12.1117,0,71.4317,4.153,32250.8,0,0.967927,0.979293,0.537752,0,0,16.847,
5745,0,295.322,973.269,0,0,12.1115,0,82.156,4.77651,32409.9,0,0.967917,0.979293,0.537747,0,0,18.7267,
5746,0,299.532,978.107,0,0,12.1114,0,83.2096,4.83777,32571,0,0.967907,0.979293,0.537742,0,0,18.7267,
5747,0,299.953,982.951,0,0,12.1113,0,83.3141,4.84384,32732.3,0,0.967897,0.979293,0.537737,0,0,18.7267,
5748,0,299.995,987.795,0,0,12.1112,0,83.3238,4.84441,32893.6,0,0.967887,0.979293,0.537732,0,0,18.7267,
5749,0,300,992.64,0,0,12.1111,0,83.3241,4.84442,33054.9,0,0.967877,0.979293,0.537726,0,0,18.7267,
5750,0,300,997.484,0,0,12.111,0,83.3234,4.84438,33216.2,0,0.967867,0.979293,0.537721,0,0,18.7267,
5751,0,155.804,1000,0,0,12.1108,0,45.3532,2.63681,33300,0,0.967857,0.979293,0.537716,0,0,10.0749,
5752,0,0,1000,0,0,0,0,0,0,33300,0,0.967857,0.979293,0,0,0,0,
5753,0,0,1000,0,0,0,0,0,0,33300,0,0.967857,0.979293,0,0,0,0,
5754,0,0,1000,0,0,0,0,0,0,33300,0,0.967857,0.979293,0,0,0,0,
5755,0,0,1000,0,0,0,0,0,0,33300,0,0.967857,0.979293,0,0,0,0,
5756,0,0,1000,0,0,0,0,0,0,33300,0,0.967857,0.979293,0,0,0,0,
5757,150,0,991.579,0,0,0,0,0,0,33019.6,8.42083,0.967857,0.979263,0,0.534908,0,9,
5758,148.282,0,983.264,0,0,0,0,0,0,32742.7,8.31508,0.967857,0.979253,0,0.534903,0,8.8969,
5759,119.065,0,976.717,0,0,0,0,0,0,32524.7,6.54661,0.967857,0.979243,0,0.534898,0,7.14392,
5760,144.919,0,968.609,0,0,0,0,0,0,32254.7,8.10841,0.967857,0.979233,0,0.534892,0,8.69512,
5761,137.478,0,960.955,0,0,0,0,0,0,31999.8,7.65387,0.967857,0.979223,0,0.534887,0,8.24866,
5762,115.202,0,954.637,0,0,0,0,0,0,31789.4,6.31771,0.967857,0.979213,0,0.534882,0,6.91212,
5763,100.707,0,949.169,0,0,0,0,0,0,31607.3,5.46823,0.967857,0.979203,0,0.534877,0,6.04243,
5764,0,47.1248,949.994,0,0,12.1107,0,14.1917,0.825096,31634.8,0,0.967826,0.979203,0.5377,0,0,3.6,
5765,0,133.306,952.266,0,0,12.1104,0,39.0805,2.27212,31710.5,0,0.967816,0.979203,0.537695,0,0,8.97329,
5766,0,219.999,955.914,0,0,12.1102,0,62.7293,3.64705,31831.9,0,0.967806,0.979203,0.53769,0,0,14.3526,
5767,0,292,960.641,0,0,12.1101,0,81.3121,4.72745,31989.3,0,0.967796,0.979203,0.537684,0,0,18.7266,
5768,0,299.2,965.473,0,0,12.11,0,83.1168,4.83237,32150.3,0,0.967786,0.979203,0.537679,0,0,18.7266,
5769,0,299.92,970.316,0,0,12.1099,0,83.296,4.84279,32311.5,0,0.967776,0.979203,0.537674,0,0,18.7266,
5770,0,299.992,975.16,0,0,12.1098,0,83.3132,4.84379,32472.8,0,0.967766,0.979203,0.537669,0,0,18.7266,
5771,0,299.999,980.004,0,0,12.1097,0,83.3142,4.84385,32634.1,0,0.967756,0.979203,0.537663,0,0,18.7266,
5772,0,300,984.848,0,0,12.1095,0,83.3136,4.84381,32795.4,0,0.967746,0.979203,0.537658,0,0,18.7266,
5773,0,300,989.691,0,0,12.1094,0,83.3128,4.84377,32956.7,0,0.967736,0.979203,0.537653,0,0,18.7266,
5774,0,300,994.535,0,0,12.1093,0,83.312,4.84372,33118,0,0.967726,0.979203,0.537648,0,0,18.7266,
5775,0,300,999.379,0,0,12.1092,0,83.3112,4.84367,33279.3,0,0.967716,0.979203,0.537643,0,0,18.7266,
5776,0,38.4768,1000,0,0,12.1091,0,11.6165,0.675379,33300,0,0.967706,0.979203,0.537637,0,0,3.03515,
5777,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5778,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5779,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5780,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5781,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5782,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5783,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5784,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5785,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5786,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5787,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5788,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5789,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5790,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5791,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5792,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5793,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5794,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5795,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5796,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5797,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5798,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5799,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5800,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5801,0,0,1000,0,0,0,0,0,0,33300,0,0.967706,0.979203,0,0,0,0,
5802,106.351,0,994.203,0,0,0,0,0,0,33107,5.79722,0.967706,0.979172,0,0.534861,0,6.38108,
5803,0,47.1265,995.028,0,0,12.109,0,14.1901,0.825005,33134.4,0,0.967675,0.979172,0.537621,0,0,3.6,
5804,0,40.1732,995.733,0,0,12.1086,0,12.1219,0.704761,33157.9,0,0.967665,0.979172,0.537616,0,0,3.13691,
5805,150,0,987.311,0,0,0,0,0,0,32877.4,8.42183,0.967665,0.979141,0,0.534844,0,9,
5806,150,0,978.889,0,0,0,0,0,0,32597,8.42208,0.967665,0.979131,0,0.534839,0,9,
5807,150,0,970.466,0,0,0,0,0,0,32316.5,8.42217,0.967665,0.979121,0,0.534834,0,9,
5808,150,0,962.044,0,0,0,0,0,0,32036.1,8.42225,0.967665,0.979111,0,0.534829,0,9,
5809,150,0,953.622,0,0,0,0,0,0,31755.6,8.42233,0.967665,0.979101,0,0.534823,0,9,
5810,150,0,945.199,0,0,0,0,0,0,31475.1,8.42241,0.967665,0.979091,0,0.534818,0,9,
5811,150,0,936.777,0,0,0,0,0,0,31194.7,8.4225,0.967665,0.979081,0,0.534813,0,9,
5812,150,0,928.354,0,0,0,0,0,0,30914.2,8.42258,0.967665,0.979071,0,0.534808,0,9,
5813,150,0,919.932,0,0,0,0,0,0,30633.7,8.42266,0.967665,0.979061,0,0.534803,0,9,
5814,150,0,911.509,0,0,0,0,0,0,30353.2,8.42274,0.967665,0.979051,0,0.534797,0,9,
5815,138.831,0,903.771,0,0,0,0,0,0,30095.6,7.73759,0.967665,0.979041,0,0.534792,0,8.32983,
5816,0,47.127,904.596,0,0,12.1085,0,14.1897,0.824981,30123.1,0,0.967634,0.979041,0.5376,0,0,3.6,
5817,0,104.724,906.397,0,0,12.1081,0,30.9726,1.80073,30183,0,0.967624,0.979041,0.537595,0,0,7.13758,
5818,0,115.954,908.384,0,0,12.108,0,34.1731,1.98681,30249.2,0,0.967614,0.979041,0.53759,0,0,7.71094,
5819,0,47.8921,909.222,0,0,12.1079,0,14.4159,0.838136,30277.1,0,0.967604,0.979041,0.537585,0,0,3.6,
5820,0,47.8922,910.06,0,0,12.1078,0,14.4158,0.83813,30305,0,0.967594,0.979041,0.537579,0,0,3.6,
5821,0,74.6101,911.355,0,0,12.1076,0,22.2734,1.29496,30348.1,0,0.967584,0.979041,0.537574,0,0,5.24434,
5822,0,198.584,914.669,0,0,12.1075,0,57.0039,3.31418,30458.5,0,0.967574,0.979041,0.537569,0,0,13.1951,
5823,0,235.041,918.546,0,0,12.1074,0,66.6754,3.87648,30587.6,0,0.967564,0.979041,0.537564,0,0,15.0176,
5824,0,250.363,922.654,0,0,12.1073,0,70.6662,4.1085,30724.4,0,0.967554,0.979041,0.537559,0,0,15.8325,
5825,0,0,922.654,0,0,0,0,0,0,30724.4,0,0.967554,0.979041,0,0,0,0,
5826,0,0,922.654,0,0,0,0,0,0,30724.4,0,0.967554,0.979041,0,0,0,0,
5827,112.293,0,916.507,0,0,0,0,0,0,30519.7,6.14704,0.967554,0.979011,0,0.534776,0,6.73757,
5828,150,0,908.084,0,0,0,0,0,0,30239.2,8.42316,0.967554,0.979001,0,0.534771,0,9,
5829,150,0,899.661,0,0,0,0,0,0,29958.7,8.42324,0.967554,0.978991,0,0.534765,0,9,
5830,150,0,891.238,0,0,0,0,0,0,29678.2,8.42333,0.967554,0.978981,0,0.53476,0,9,
5831,150,0,882.814,0,0,0,0,0,0,29397.7,8.42341,0.967554,0.978971,0,0.534755,0,9,
5832,150,0,874.391,0,0,0,0,0,0,29117.2,8.42349,0.967554,0.978961,0,0.53475,0,9,
5833,150,0,865.967,0,0,0,0,0,0,28836.7,8.42357,0.967554,0.978951,0,0.534745,0,9,
5834,150,0,857.543,0,0,0,0,0,0,28556.2,8.42366,0.967554,0.978941,0,0.534739,0,9,
5835,77.466,0,853.403,0,0,0,0,0,0,28418.3,4.13999,0.967554,0.978931,0,0.534734,0,4.64796,
5836,93.6097,0,848.344,0,0,0,0,0,0,28249.9,5.05938,0.967554,0.978921,0,0.534729,0,5.61658,
5837,60.712,0,845.137,0,0,0,0,0,0,28143.1,3.20659,0.967554,0.978911,0,0.534724,0,3.64272,
5838,0,83.5587,846.584,0,0,12.1072,0,24.8746,1.4462,28191.2,0,0.967524,0.978911,0.537543,0,0,5.88796,
5839,0,278.356,851.109,0,0,12.1068,0,77.843,4.52576,28341.9,0,0.967514,0.978911,0.537537,0,0,18.7264,
5840,0,297.836,855.921,0,0,12.1067,0,82.7528,4.81121,28502.2,0,0.967504,0.978911,0.537532,0,0,18.7264,
5841,0,299.784,860.76,0,0,12.1066,0,83.2392,4.83949,28663.3,0,0.967494,0.978911,0.537527,0,0,18.7264,
5842,0,299.978,865.602,0,0,12.1065,0,83.2871,4.84227,28824.6,0,0.967484,0.978911,0.537522,0,0,18.7264,
5843,0,299.998,870.445,0,0,12.1063,0,83.2911,4.84251,28985.8,0,0.967474,0.978911,0.537517,0,0,18.7264,
5844,0,300,875.287,0,0,12.1062,0,83.2908,4.84249,29147.1,0,0.967464,0.978911,0.537511,0,0,18.7264,
5845,0,300,880.13,0,0,12.1061,0,83.29,4.84244,29308.3,0,0.967454,0.978911,0.537506,0,0,18.7264,
5846,0,300,884.972,0,0,12.106,0,83.2892,4.8424,29469.6,0,0.967444,0.978911,0.537501,0,0,18.7264,
5847,0,300,889.815,0,0,12.1059,0,83.2884,4.84235,29630.8,0,0.967434,0.978911,0.537496,0,0,18.7264,
5848,0,300,894.657,0,0,12.1058,0,83.2876,4.8423,29792.1,0,0.967424,0.978911,0.537491,0,0,18.7263,
5849,0,300,899.499,0,0,12.1056,0,83.2868,4.84226,29953.3,0,0.967414,0.978911,0.537485,0,0,18.7263,
5850,0,300,904.341,0,0,12.1055,0,83.286,4.84221,30114.6,0,0.967404,0.978911,0.53748,0,0,18.7263,
5851,0,300,909.183,0,0,12.1054,0,83.2852,4.84216,30275.8,0,0.967394,0.978911,0.537475,0,0,18.7263,
5852,0,300,914.026,0,0,12.1053,0,83.2844,4.84212,30437.1,0,0.967384,0.978911,0.53747,0,0,18.7263,
5853,0,300,918.868,0,0,12.1052,0,83.2836,4.84207,30598.3,0,0.967374,0.978911,0.537465,0,0,18.7263,
5854,0,0,918.868,0,0,0,0,0,0,30598.3,0,0.967374,0.978911,0,0,0,0,
5855,0,244.27,922.883,0,0,12.1051,0,69.0713,4.01577,30732,0,0.967343,0.978911,0.537449,0,0,16.8217,
5856,0,141.022,925.28,0,0,12.1047,0,41.2225,2.39665,30811.8,0,0.967333,0.978911,0.537443,0,0,9.18761,
5857,0,72.5833,926.54,0,0,12.1046,0,21.6764,1.26026,30853.8,0,0.967323,0.978911,0.537438,0,0,5.08127,
5858,0,47.8955,927.378,0,0,12.1045,0,14.4129,0.837959,30881.7,0,0.967313,0.978911,0.537433,0,0,3.6,
5859,0,129.747,929.591,0,0,12.1043,0,38.0609,2.21284,30955.4,0,0.967303,0.978911,0.537428,0,0,8.73992,
5860,0,282.975,934.184,0,0,12.1042,0,78.9968,4.59284,31108.3,0,0.967293,0.978911,0.537423,0,0,18.7263,
5861,0,215.023,937.753,0,0,12.1041,0,61.3784,3.56851,31227.2,0,0.967283,0.978911,0.537417,0,0,13.6276,
5862,0,87.0175,939.257,0,0,12.104,0,25.8696,1.50405,31277.2,0,0.967273,0.978911,0.537412,0,0,5.94729,
5863,0,77.3639,940.598,0,0,12.1039,0,23.0685,1.34119,31321.9,0,0.967263,0.978911,0.537407,0,0,5.36807,
5864,0,47.8962,941.436,0,0,12.1038,0,14.4123,0.837922,31349.8,0,0.967253,0.978911,0.537402,0,0,3.6,
5865,0,47.8964,942.274,0,0,12.1036,0,14.4122,0.837916,31377.7,0,0.967243,0.978911,0.537397,0,0,3.6,
5866,0,70.2798,943.495,0,0,12.1035,0,21.0016,1.22103,31418.4,0,0.967233,0.978911,0.537391,0,0,4.97547,
5867,0,247.415,947.557,0,0,12.1034,0,69.8792,4.06274,31553.7,0,0.967223,0.978911,0.537386,0,0,16.599,
5868,0,0,947.557,0,0,0,0,0,0,31553.7,0,0.967223,0.978911,0,0,0,0,
5869,62.9507,0,944.227,0,0,0,0,0,0,31442.8,3.33014,0.967223,0.97888,0,0.534708,0,3.77704,
5870,126.939,0,937.208,0,0,0,0,0,0,31209,7.01951,0.967223,0.97887,0,0.534702,0,7.61635,
5871,0,0,937.208,0,0,0,0,0,0,31209,0,0.967223,0.97887,0,0,0,0,
5872,0,0,937.208,0,0,0,0,0,0,31209,0,0.967223,0.97887,0,0,0,0,
5873,58.4488,0,934.125,0,0,0,0,0,0,31106.4,3.08226,0.967223,0.978839,0,0.534686,0,3.50693,
5874,0,0,934.125,0,0,0,0,0,0,31106.4,0,0.967223,0.978839,0,0,0,0,
5875,60.6116,0,930.924,0,0,0,0,0,0,30999.8,3.20132,0.967223,0.978809,0,0.53467,0,3.6367,
5876,0,47.132,931.749,0,0,12.1033,0,14.1851,0.824714,31027.2,0,0.967192,0.978809,0.53737,0,0,3.6,
5877,0,47.8849,932.587,0,0,12.1029,0,14.4079,0.837668,31055.1,0,0.967182,0.978809,0.537365,0,0,3.6,
5878,0,47.897,933.424,0,0,12.1028,0,14.4114,0.837869,31083,0,0.967172,0.978809,0.53736,0,0,3.6,
5879,0,0,933.424,0,0,0,0,0,0,31083,0,0.967172,0.978809,0,0,0,0,
5880,0,0,933.424,0,0,0,0,0,0,31083,0,0.967172,0.978809,0,0,0,0,
5881,0,0,933.424,0,0,0,0,0,0,31083,0,0.967172,0.978809,0,0,0,0,
5882,81.2479,0,929.07,0,0,0,0,0,0,30938,4.35417,0.967172,0.978778,0,0.534654,0,4.87488,
5883,0,0,929.07,0,0,0,0,0,0,30938,0,0.967172,0.978778,0,0,0,0,
5884,0,0,929.07,0,0,0,0,0,0,30938,0,0.967172,0.978778,0,0,0,0,
5885,66.2563,0,925.557,0,0,0,0,0,0,30821,3.51366,0.967172,0.978747,0,0.534638,0,3.97538,
5886,79.2003,0,921.318,0,0,0,0,0,0,30679.9,4.23862,0.967172,0.978737,0,0.534633,0,4.75202,
5887,41.3518,0,919.163,0,0,0,0,0,0,30608.1,2.15447,0.967172,0.978727,0,0.534628,0,2.48111,
5888,0,94.5808,920.794,0,0,12.1027,0,28.0489,1.63075,30662.4,0,0.967142,0.978727,0.537344,0,0,6.59218,
5889,0,232.069,924.624,0,0,12.1023,0,65.8685,3.82956,30790,0,0.967132,0.978727,0.537339,0,0,15.3814,
5890,0,293.207,929.366,0,0,12.1022,0,81.5621,4.74199,30947.9,0,0.967122,0.978727,0.537333,0,0,18.7261,
5891,0,299.321,934.197,0,0,12.1021,0,83.0927,4.83097,31108.8,0,0.967112,0.978727,0.537328,0,0,18.7261,
5892,0,299.932,939.037,0,0,12.102,0,83.2447,4.83981,31269.9,0,0.967102,0.978727,0.537323,0,0,18.7261,
5893,0,299.993,943.877,0,0,12.1019,0,83.2592,4.84065,31431.1,0,0.967092,0.978727,0.537318,0,0,18.7261,
5894,0,299.999,948.718,0,0,12.1018,0,83.2599,4.84069,31592.3,0,0.967082,0.978727,0.537313,0,0,18.7261,
5895,0,300,953.559,0,0,12.1016,0,83.2592,4.84065,31753.5,0,0.967072,0.978727,0.537307,0,0,18.7261,
5896,0,300,958.399,0,0,12.1015,0,83.2584,4.84061,31914.7,0,0.967062,0.978727,0.537302,0,0,18.7261,
5897,0,300,963.24,0,0,12.1014,0,83.2576,4.84056,32075.9,0,0.967052,0.978727,0.537297,0,0,18.7261,
5898,0,300,968.08,0,0,12.1013,0,83.2568,4.84051,32237.1,0,0.967042,0.978727,0.537292,0,0,18.7261,
5899,0,300,972.921,0,0,12.1012,0,83.256,4.84047,32398.3,0,0.967032,0.978727,0.537287,0,0,18.7261,
5900,0,300,977.761,0,0,12.101,0,83.2552,4.84042,32559.4,0,0.967022,0.978727,0.537281,0,0,18.7261,
5901,0,300,982.601,0,0,12.1009,0,83.2544,4.84037,32720.6,0,0.967012,0.978727,0.537276,0,0,18.7261,
5902,0,300,987.442,0,0,12.1008,0,83.2536,4.84033,32881.8,0,0.967002,0.978727,0.537271,0,0,18.726,
5903,0,107.906,989.294,0,0,12.1007,0,31.8624,1.85246,32943.5,0,0.966992,0.978727,0.537266,0,0,7.20041,
5904,0,47.8994,990.132,0,0,12.1006,0,14.4094,0.837757,32971.4,0,0.966982,0.978727,0.537261,0,0,3.6,
5905,0,40.5875,990.843,0,0,12.1005,0,12.2371,0.711461,32995.1,0,0.966972,0.978727,0.537255,0,0,3.16128,
5906,0,0,990.843,0,0,0,0,0,0,32995.1,0,0.966972,0.978727,0,0,0,0,
5907,0,94.9836,992.481,0,0,12.1003,0,28.1594,1.63717,33049.6,0,0.966941,0.978727,0.537239,0,0,6.6179,
5908,0,279.498,997.021,0,0,12.1,0,78.0889,4.54005,33200.8,0,0.966931,0.978727,0.537234,0,0,18.726,
5909,0,184.67,1000,0,0,12.0999,0,53.214,3.09384,33300,0,0.966921,0.978727,0.537229,0,0,11.8062,
5910,0,0,1000,0,0,0,0,0,0,33300,0,0.966921,0.978727,0,0,0,0,
5911,0,0,1000,0,0,0,0,0,0,33300,0,0.966921,0.978727,0,0,0,0,
5912,0,0,1000,0,0,0,0,0,0,33300,0,0.966921,0.978727,0,0,0,0,
5913,0,0,1000,0,0,0,0,0,0,33300,0,0.966921,0.978727,0,0,0,0,
5914,0,0,1000,0,0,0,0,0,0,33300,0,0.966921,0.978727,0,0,0,0,
5915,0,0,1000,0,0,0,0,0,0,33300,0,0.966921,0.978727,0,0,0,0,
5916,0,0,1000,0,0,0,0,0,0,33300,0,0.966921,0.978727,0,0,0,0,
5917,0,0,1000,0,0,0,0,0,0,33300,0,0.966921,0.978727,0,0,0,0,
5918,0,0,1000,0,0,0,0,0,0,33300,0,0.966921,0.978727,0,0,0,0,
5919,0,0,1000,0,0,0,0,0,0,33300,0,0.966921,0.978727,0,0,0,0,
5920,0,0,1000,0,0,0,0,0,0,33300,0,0.966921,0.978727,0,0,0,0,
5921,0,0,1000,0,0,0,0,0,0,33300,0,0.966921,0.978727,0,0,0,0,
5922,0,0,1000,0,0,0,0,0,0,33300,0,0.966921,0.978727,0,0,0,0,
5923,150,0,991.574,0,0,0,0,0,0,33019.4,8.4255,0.966921,0.978696,0,0.534611,0,9,
5924,150,0,983.149,0,0,0,0,0,0,32738.9,8.42575,0.966921,0.978686,0,0.534606,0,9,
5925,150,0,974.723,0,0,0,0,0,0,32458.3,8.42584,0.966921,0.978676,0,0.534601,0,9,
5926,150,0,966.297,0,0,0,0,0,0,32177.7,8.42592,0.966921,0.978666,0,0.534596,0,9,
5927,150,0,957.871,0,0,0,0,0,0,31897.1,8.426,0.966921,0.978656,0,0.534591,0,9,
5928,150,0,949.445,0,0,0,0,0,0,31616.5,8.42608,0.966921,0.978646,0,0.534585,0,9,
5929,150,0,941.019,0,0,0,0,0,0,31335.9,8.42617,0.966921,0.978636,0,0.53458,0,9,
5930,150,0,932.592,0,0,0,0,0,0,31055.3,8.42625,0.966921,0.978626,0,0.534575,0,9,
5931,89.7986,0,927.75,0,0,0,0,0,0,30894.1,4.84203,0.966921,0.978616,0,0.53457,0,5.38792,
5932,104.264,0,922.072,0,0,0,0,0,0,30705,5.67857,0.966921,0.978606,0,0.534564,0,6.25586,
5933,105.064,0,916.347,0,0,0,0,0,0,30514.3,5.72533,0.966921,0.978596,0,0.534559,0,6.30384,
5934,0,215.875,919.927,0,0,12.0998,0,61.5824,3.58037,30633.6,0,0.96689,0.978596,0.537213,0,0,14.775,
5935,0,291.588,924.644,0,0,12.0994,0,81.1364,4.71723,30790.7,0,0.96688,0.978596,0.537208,0,0,18.726,
5936,0,299.159,929.472,0,0,12.0993,0,83.0329,4.82749,30951.4,0,0.96687,0.978596,0.537203,0,0,18.726,
5937,0,299.916,934.31,0,0,12.0992,0,83.2212,4.83844,31112.5,0,0.96686,0.978596,0.537197,0,0,18.7259,
5938,0,299.992,939.15,0,0,12.099,0,83.2393,4.83949,31273.7,0,0.96685,0.978596,0.537192,0,0,18.7259,
5939,0,299.999,943.989,0,0,12.0989,0,83.2404,4.83956,31434.8,0,0.96684,0.978596,0.537187,0,0,18.7259,
5940,0,300,948.829,0,0,12.0988,0,83.2398,4.83952,31596,0,0.96683,0.978596,0.537182,0,0,18.7259,
5941,0,300,953.668,0,0,12.0987,0,83.239,4.83948,31757.1,0,0.96682,0.978596,0.537177,0,0,18.7259,
5942,0,300,958.508,0,0,12.0986,0,83.2382,4.83943,31918.3,0,0.96681,0.978596,0.537171,0,0,18.7259,
5943,0,300,963.347,0,0,12.0985,0,83.2374,4.83938,32079.5,0,0.9668,0.978596,0.537166,0,0,18.7259,
5944,0,300,968.186,0,0,12.0983,0,83.2366,4.83934,32240.6,0,0.96679,0.978596,0.537161,0,0,18.7259,
5945,0,300,973.026,0,0,12.0982,0,83.2358,4.83929,32401.8,0,0.96678,0.978596,0.537156,0,0,18.7259,
5946,0,292.659,977.758,0,0,12.0981,0,81.3969,4.73238,32559.3,0,0.96677,0.978596,0.537151,0,0,18.2854,
5947,0,57.0159,978.752,0,0,12.098,0,17.1001,0.994194,32592.4,0,0.96676,0.978596,0.537145,0,0,4.14683,
5948,0,47.9021,979.59,0,0,12.0979,0,14.407,0.837616,32620.3,0,0.96675,0.978596,0.53714,0,0,3.6,
5949,0,219.316,983.223,0,0,12.0978,0,62.4838,3.63278,32741.3,0,0.96674,0.978596,0.537135,0,0,14.7541,
5950,0,0,983.223,0,0,0,0,0,0,32741.3,0,0.96674,0.978596,0,0,0,0,
5951,0,0,983.223,0,0,0,0,0,0,32741.3,0,0.96674,0.978596,0,0,0,0,
5952,0,0,983.223,0,0,0,0,0,0,32741.3,0,0.96674,0.978596,0,0,0,0,
5953,126.281,0,976.241,0,0,0,0,0,0,32508.8,6.98193,0.96674,0.978566,0,0.534543,0,7.57685,
5954,0,47.1375,977.065,0,0,12.0976,0,14.1801,0.824423,32536.3,0,0.96671,0.978566,0.537119,0,0,3.6,
5955,0,105.096,978.87,0,0,12.0973,0,31.0512,1.8053,32596.4,0,0.9667,0.978566,0.537114,0,0,7.16054,
5956,0,49.3183,979.732,0,0,12.0972,0,14.8256,0.861952,32625.1,0,0.96669,0.978566,0.537109,0,0,3.68492,
5957,0,47.903,980.57,0,0,12.097,0,14.4062,0.837573,32653,0,0.96668,0.978566,0.537103,0,0,3.6,
5958,0,169.771,983.427,0,0,12.0969,0,49.143,2.85715,32748.1,0,0.96667,0.978566,0.537098,0,0,11.3718,
5959,0,85.8822,984.911,0,0,12.0968,0,25.5259,1.48407,32797.5,0,0.96666,0.978566,0.537093,0,0,5.87874,
5960,0,47.9033,985.749,0,0,12.0967,0,14.4059,0.837554,32825.4,0,0.96665,0.978566,0.537088,0,0,3.6,
5961,0,274.752,990.217,0,0,12.0966,0,76.8617,4.4687,32974.2,0,0.96664,0.978566,0.537083,0,0,18.723,
5962,0,297.475,995.019,0,0,12.0965,0,82.5927,4.8019,33134.1,0,0.96663,0.978566,0.537077,0,0,18.7258,
5963,0,299.748,999.854,0,0,12.0963,0,83.1598,4.83487,33295.1,0,0.96662,0.978566,0.537072,0,0,18.7258,
5964,0,0,999.854,0,0,0,0,0,0,33295.1,0,0.96662,0.978566,0,0,0,0,
5965,0,0,999.854,0,0,0,0,0,0,33295.1,0,0.96662,0.978566,0,0,0,0,
5966,0,0,999.854,0,0,0,0,0,0,33295.1,0,0.96662,0.978566,0,0,0,0,
5967,0,0,999.854,0,0,0,0,0,0,33295.1,0,0.96662,0.978566,0,0,0,0,
5968,0,0,999.854,0,0,0,0,0,0,33295.1,0,0.96662,0.978566,0,0,0,0,
5969,0,0,999.854,0,0,0,0,0,0,33295.1,0,0.96662,0.978566,0,0,0,0,
5970,0,0,999.854,0,0,0,0,0,0,33295.1,0,0.96662,0.978566,0,0,0,0,
5971,0,0,999.854,0,0,0,0,0,0,33295.1,0,0.96662,0.978566,0,0,0,0,
5972,39.9529,0,997.774,0,0,0,0,0,0,33225.9,2.07984,0.96662,0.978535,0,0.534527,0,2.39717,
5973,143.519,0,989.746,0,0,0,0,0,0,32958.5,8.02812,0.96662,0.978525,0,0.534522,0,8.61112,
5974,150,0,981.319,0,0,0,0,0,0,32677.9,8.42717,0.96662,0.978515,0,0.534517,0,9,
5975,150,0,972.892,0,0,0,0,0,0,32397.3,8.42725,0.96662,0.978505,0,0.534511,0,9,
5976,150,0,964.464,0,0,0,0,0,0,32116.7,8.42733,0.96662,0.978495,0,0.534506,0,9,
5977,0,47.1389,965.289,0,0,12.0962,0,14.1788,0.82435,32144.1,0,0.966589,0.978495,0.537056,0,0,3.6,
5978,0,47.8919,966.126,0,0,12.0959,0,14.4016,0.837301,32172,0,0.966579,0.978495,0.537051,0,0,3.6,
5979,0,0,966.126,0,0,0,0,0,0,32172,0,0.966579,0.978495,0,0,0,0,
5980,98.5993,0,960.776,0,0,0,0,0,0,31993.9,5.34976,0.966579,0.978464,0,0.53449,0,5.91596,
5981,0,0,960.776,0,0,0,0,0,0,31993.9,0,0.966579,0.978464,0,0,0,0,
5982,0,0,960.776,0,0,0,0,0,0,31993.9,0,0.966579,0.978464,0,0,0,0,
5983,0,0,960.776,0,0,0,0,0,0,31993.9,0,0.966579,0.978464,0,0,0,0,
5984,0,0,960.776,0,0,0,0,0,0,31993.9,0,0.966579,0.978464,0,0,0,0,
5985,0,178.55,963.772,0,0,12.0957,0,51.5342,2.99618,32093.6,0,0.966548,0.978464,0.537035,0,0,12.1659,
5986,0,220.293,967.42,0,0,12.0954,0,62.7301,3.6471,32215.1,0,0.966538,0.978464,0.53703,0,0,14.1451,
5987,0,251.375,971.539,0,0,12.0953,0,70.8579,4.11964,32352.3,0,0.966528,0.978464,0.537025,0,0,15.9809,
5988,0,289.815,976.229,0,0,12.0952,0,80.6625,4.68968,32508.4,0,0.966518,0.978464,0.53702,0,0,18.3652,
5989,0,208.663,979.696,0,0,12.095,0,59.6409,3.4675,32623.9,0,0.966508,0.978464,0.537014,0,0,13.2455,
5990,0,290.866,984.401,0,0,12.0949,0,80.9252,4.70495,32780.6,0,0.966498,0.978464,0.537009,0,0,18.7257,
5991,0,299.087,989.226,0,0,12.0948,0,82.9841,4.82466,32941.2,0,0.966488,0.978464,0.537004,0,0,18.7257,
5992,0,186.928,992.354,0,0,12.0947,0,53.8026,3.12806,33045.4,0,0.966478,0.978464,0.536999,0,0,11.9413,
5993,0,47.9054,993.191,0,0,12.0946,0,14.404,0.837444,33073.3,0,0.966468,0.978464,0.536994,0,0,3.6,
5994,51.252,0,990.501,0,0,0,0,0,0,32983.7,2.69,0.966468,0.978434,0,0.534474,0,3.07512,
5995,150,0,982.074,0,0,0,0,0,0,32703,8.42792,0.966468,0.978424,0,0.534469,0,9,
5996,150,0,973.646,0,0,0,0,0,0,32422.4,8.428,0.966468,0.978414,0,0.534463,0,9,
5997,150,0,965.217,0,0,0,0,0,0,32141.7,8.42809,0.966468,0.978404,0,0.534458,0,9,
5998,150,0,956.789,0,0,0,0,0,0,31861.1,8.42817,0.966468,0.978394,0,0.534453,0,9,
5999,150,0,948.361,0,0,0,0,0,0,31580.4,8.42825,0.966468,0.978384,0,0.534448,0,9,
6000,150,0,939.933,0,0,0,0,0,0,31299.8,8.42833,0.966468,0.978374,0,0.534443,0,9,
6001,150,0,931.504,0,0,0,0,0,0,31019.1,8.42842,0.966468,0.978364,0,0.534437,0,9,
6002,150,0,923.076,0,0,0,0,0,0,30738.4,8.4285,0.966468,0.978354,0,0.534432,0,9,
6003,150,0,914.647,0,0,0,0,0,0,30457.8,8.42858,0.966468,0.978344,0,0.534427,0,9,
6004,150,0,906.219,0,0,0,0,0,0,30177.1,8.42866,0.966468,0.978334,0,0.534422,0,9,
6005,150,0,897.79,0,0,0,0,0,0,29896.4,8.42875,0.966468,0.978324,0,0.534416,0,9,
6006,150,0,889.361,0,0,0,0,0,0,29615.7,8.42883,0.966468,0.978314,0,0.534411,0,9,
6007,103.029,0,883.753,0,0,0,0,0,0,29429,5.6082,0.966468,0.978304,0,0.534406,0,6.18175,
6008,0,0,883.753,0,0,0,0,0,0,29429,0,0.966468,0.978304,0,0,0,0,
6009,0,154.164,886.36,0,0,12.0945,0,44.8384,2.60688,29515.8,0,0.966437,0.978304,0.536978,0,0,10.507,
6010,0,216.227,889.944,0,0,12.0941,0,61.6469,3.58412,29635.1,0,0.966427,0.978304,0.536972,0,0,13.9956,
6011,0,291.623,894.659,0,0,12.094,0,81.1089,4.71563,29792.2,0,0.966417,0.978304,0.536967,0,0,18.7256,
6012,0,299.162,899.485,0,0,12.0939,0,82.9966,4.82538,29952.8,0,0.966407,0.978304,0.536962,0,0,18.7256,
6013,0,299.916,904.321,0,0,12.0937,0,83.184,4.83628,30113.9,0,0.966397,0.978304,0.536957,0,0,18.7256,
6014,0,299.992,909.158,0,0,12.0936,0,83.202,4.83733,30275,0,0.966387,0.978304,0.536952,0,0,18.7256,
6015,0,299.999,913.996,0,0,12.0935,0,83.2031,4.83739,30436.1,0,0.966377,0.978304,0.536946,0,0,18.7256,
6016,0,290.268,918.691,0,0,12.0934,0,80.7645,4.69561,30592.4,0,0.966367,0.978304,0.536941,0,0,18.1417,
6017,0,152.44,921.27,0,0,12.0933,0,44.3571,2.5789,30678.3,0,0.966357,0.978304,0.536936,0,0,9.872,
6018,0,47.9068,922.108,0,0,12.0932,0,14.4028,0.83737,30706.2,0,0.966347,0.978304,0.536931,0,0,3.6,
6019,0,47.907,922.945,0,0,12.093,0,14.4027,0.837364,30734.1,0,0.966337,0.978304,0.536926,0,0,3.6,
6020,102.94,0,917.342,0,0,0,0,0,0,30547.5,5.60307,0.966337,0.978273,0,0.53439,0,6.17641,
6021,90.8105,0,912.44,0,0,0,0,0,0,30384.3,4.90173,0.966337,0.978263,0,0.534385,0,5.44863,
6022,0,0,912.44,0,0,0,0,0,0,30384.3,0,0.966337,0.978263,0,0,0,0,
6023,0,0,912.44,0,0,0,0,0,0,30384.3,0,0.966337,0.978263,0,0,0,0,
6024,113.85,0,906.197,0,0,0,0,0,0,30176.3,6.24366,0.966337,0.978232,0,0.534369,0,6.83098,
6025,43.949,0,903.901,0,0,0,0,0,0,30099.9,2.2952,0.966337,0.978222,0,0.534363,0,2.63694,
6026,0,0,903.901,0,0,0,0,0,0,30099.9,0,0.966337,0.978222,0,0,0,0,
6027,0,189.709,907.073,0,0,12.0929,0,54.5463,3.1713,30205.5,0,0.966307,0.978222,0.53691,0,0,12.9365,
6028,0,192.69,910.291,0,0,12.0926,0,55.3488,3.21796,30312.7,0,0.966297,0.978222,0.536905,0,0,12.2993,
6029,0,169.445,913.142,0,0,12.0924,0,49.0355,2.8509,30407.6,0,0.966287,0.978222,0.536899,0,0,10.8923,
6030,0,54.38,914.09,0,0,12.0923,0,16.3152,0.948558,30439.2,0,0.966277,0.978222,0.536894,0,0,3.98834,
6031,0,149.87,916.627,0,0,12.0922,0,43.6411,2.53727,30523.7,0,0.966267,0.978222,0.536889,0,0,10.0301,
6032,0,188.985,919.787,0,0,12.0921,0,54.3472,3.15972,30628.9,0,0.966257,0.978222,0.536884,0,0,12.2248,
6033,0,288.899,924.462,0,0,12.092,0,80.4107,4.67504,30784.6,0,0.966247,0.978222,0.536879,0,0,18.7255,
6034,0,298.89,929.283,0,0,12.0919,0,82.9148,4.82063,30945.1,0,0.966237,0.978222,0.536873,0,0,18.7255,
6035,0,299.889,934.118,0,0,12.0917,0,83.1635,4.83509,31106.1,0,0.966227,0.978222,0.536868,0,0,18.7255,
6036,0,299.989,938.954,0,0,12.0916,0,83.1876,4.83649,31267.2,0,0.966217,0.978222,0.536863,0,0,18.7255,
6037,0,299.999,943.791,0,0,12.0915,0,83.1893,4.83659,31428.2,0,0.966207,0.978222,0.536858,0,0,18.7255,
6038,0,300,948.627,0,0,12.0914,0,83.1887,4.83656,31589.3,0,0.966197,0.978222,0.536853,0,0,18.7255,
6039,0,300,953.464,0,0,12.0913,0,83.188,4.83651,31750.4,0,0.966187,0.978222,0.536847,0,0,18.7255,
6040,0,300,958.3,0,0,12.0912,0,83.1872,4.83646,31911.4,0,0.966177,0.978222,0.536842,0,0,18.7255,
6041,0,300,963.137,0,0,12.091,0,83.1864,4.83642,32072.5,0,0.966167,0.978222,0.536837,0,0,18.7255,
6042,0,300,967.973,0,0,12.0909,0,83.1856,4.83637,32233.5,0,0.966157,0.978222,0.536832,0,0,18.7255,
6043,0,286.731,972.616,0,0,12.0908,0,79.8571,4.64286,32388.1,0,0.966147,0.978222,0.536827,0,0,17.9293,
6044,0,298.673,977.433,0,0,12.0907,0,82.8527,4.81701,32548.5,0,0.966137,0.978222,0.536821,0,0,18.7254,
6045,0,291.923,982.152,0,0,12.0906,0,81.1616,4.7187,32705.7,0,0.966127,0.978222,0.536816,0,0,18.2408,
6046,0,299.192,986.976,0,0,12.0905,0,82.9807,4.82446,32866.3,0,0.966117,0.978222,0.536811,0,0,18.7254,
6047,0,299.919,991.811,0,0,12.0903,0,83.1614,4.83496,33027.3,0,0.966107,0.978222,0.536806,0,0,18.7254,
6048,0,299.992,996.647,0,0,12.0902,0,83.1787,4.83597,33188.4,0,0.966097,0.978222,0.536801,0,0,18.7254,
6049,0,207.987,1000,0,0,12.0901,0,59.4366,3.45562,33300,0,0.966087,0.978222,0.536796,0,0,13.2046,
6050,0,0,1000,0,0,0,0,0,0,33300,0,0.966087,0.978222,0,0,0,0,
6051,0,0,1000,0,0,0,0,0,0,33300,0,0.966087,0.978222,0,0,0,0,
6052,0,0,1000,0,0,0,0,0,0,33300,0,0.966087,0.978222,0,0,0,0,
6053,98.7278,0,994.641,0,0,0,0,0,0,33121.6,5.35863,0.966087,0.978192,0,0.534347,0,5.92367,
6054,133.343,0,987.231,0,0,0,0,0,0,32874.8,7.41061,0.966087,0.978182,0,0.534342,0,8.0006,
6055,74.2799,0,983.267,0,0,0,0,0,0,32742.8,3.9638,0.966087,0.978172,0,0.534337,0,4.45679,
6056,0,0,983.267,0,0,0,0,0,0,32742.8,0,0.966087,0.978172,0,0,0,0,
6057,0,0,983.267,0,0,0,0,0,0,32742.8,0,0.966087,0.978172,0,0,0,0,
6058,0,270,987.663,0,0,12.09,0,75.6098,4.39592,32889.2,0,0.966056,0.978172,0.53678,0,0,18.7254,
6059,0,297,992.455,0,0,12.0896,0,82.4272,4.79228,33048.8,0,0.966046,0.978172,0.536774,0,0,18.7254,
6060,0,299.7,997.287,0,0,12.0895,0,83.101,4.83145,33209.6,0,0.966036,0.978172,0.536769,0,0,18.7254,
6061,0,168.333,1000,0,0,12.0894,0,48.7187,2.83248,33300,0,0.966026,0.978172,0.536764,0,0,10.8253,
6062,0,0,1000,0,0,0,0,0,0,33300,0,0.966026,0.978172,0,0,0,0,
6063,0,0,1000,0,0,0,0,0,0,33300,0,0.966026,0.978172,0,0,0,0,
6064,0,0,1000,0,0,0,0,0,0,33300,0,0.966026,0.978172,0,0,0,0,
6065,0,0,1000,0,0,0,0,0,0,33300,0,0.966026,0.978172,0,0,0,0,
6066,0,0,1000,0,0,0,0,0,0,33300,0,0.966026,0.978172,0,0,0,0,
6067,0,0,1000,0,0,0,0,0,0,33300,0,0.966026,0.978172,0,0,0,0,
6068,0,0,1000,0,0,0,0,0,0,33300,0,0.966026,0.978172,0,0,0,0,
6069,0,0,1000,0,0,0,0,0,0,33300,0,0.966026,0.978172,0,0,0,0,
6070,0,0,1000,0,0,0,0,0,0,33300,0,0.966026,0.978172,0,0,0,0,
6071,0,0,1000,0,0,0,0,0,0,33300,0,0.966026,0.978172,0,0,0,0,
6072,0,0,1000,0,0,0,0,0,0,33300,0,0.966026,0.978172,0,0,0,0,
6073,0,0,1000,0,0,0,0,0,0,33300,0,0.966026,0.978172,0,0,0,0,
6074,0,0,1000,0,0,0,0,0,0,33300,0,0.966026,0.978172,0,0,0,0,
6075,0,0,1000,0,0,0,0,0,0,33300,0,0.966026,0.978172,0,0,0,0,
6076,0,0,1000,0,0,0,0,0,0,33300,0,0.966026,0.978172,0,0,0,0,
6077,141.857,0,992.071,0,0,0,0,0,0,33036,7.92919,0.966026,0.978141,0,0.534321,0,8.51145,
6078,145.125,0,983.941,0,0,0,0,0,0,32765.2,8.12983,0.966026,0.978131,0,0.534316,0,8.70749,
6079,67.7259,0,980.343,0,0,0,0,0,0,32645.4,3.59761,0.966026,0.978121,0,0.53431,0,4.06356,
6080,0,0,980.343,0,0,0,0,0,0,32645.4,0,0.966026,0.978121,0,0,0,0,
6081,0,0,980.343,0,0,0,0,0,0,32645.4,0,0.966026,0.978121,0,0,0,0,
6082,0,0,980.343,0,0,0,0,0,0,32645.4,0,0.966026,0.978121,0,0,0,0,
6083,0,270,984.739,0,0,12.0893,0,75.6054,4.39566,32791.8,0,0.965995,0.978121,0.536748,0,0,18.7254,
6084,0,297,989.531,0,0,12.0889,0,82.4224,4.792,32951.4,0,0.965985,0.978121,0.536743,0,0,18.7253,
6085,0,299.7,994.362,0,0,12.0888,0,83.0961,4.83117,33112.3,0,0.965975,0.978121,0.536738,0,0,18.7253,
6086,0,299.97,999.197,0,0,12.0887,0,83.1627,4.83504,33273.3,0,0.965965,0.978121,0.536732,0,0,18.7253,
6087,0,49.8051,1000,0,0,12.0886,0,14.959,0.869712,33300,0,0.965955,0.978121,0.536727,0,0,3.71362,
6088,0,0,1000,0,0,0,0,0,0,33300,0,0.965955,0.978121,0,0,0,0,
6089,0,0,1000,0,0,0,0,0,0,33300,0,0.965955,0.978121,0,0,0,0,
6090,0,0,1000,0,0,0,0,0,0,33300,0,0.965955,0.978121,0,0,0,0,
6091,0,0,1000,0,0,0,0,0,0,33300,0,0.965955,0.978121,0,0,0,0,
6092,0,0,1000,0,0,0,0,0,0,33300,0,0.965955,0.978121,0,0,0,0,
6093,0,0,1000,0,0,0,0,0,0,33300,0,0.965955,0.978121,0,0,0,0,
6094,0,0,1000,0,0,0,0,0,0,33300,0,0.965955,0.978121,0,0,0,0,
6095,0,0,1000,0,0,0,0,0,0,33300,0,0.965955,0.978121,0,0,0,0,
6096,0,0,1000,0,0,0,0,0,0,33300,0,0.965955,0.978121,0,0,0,0,
6097,0,0,1000,0,0,0,0,0,0,33300,0,0.965955,0.978121,0,0,0,0,
6098,0,0,1000,0,0,0,0,0,0,33300,0,0.965955,0.978121,0,0,0,0,
6099,135.022,0,992.487,0,0,0,0,0,0,33049.8,7.51293,0.965955,0.97809,0,0.534294,0,8.10134,
6100,94.502,0,987.372,0,0,0,0,0,0,32879.5,5.11497,0.965955,0.97808,0,0.534289,0,5.67012,
6101,105.13,0,981.64,0,0,0,0,0,0,32688.6,5.73216,0.965955,0.97807,0,0.534284,0,6.30782,
6102,86.0385,0,977.01,0,0,0,0,0,0,32534.4,4.62968,0.965955,0.97806,0,0.534279,0,5.16231,
6103,0,0,977.01,0,0,0,0,0,0,32534.4,0,0.965955,0.97806,0,0,0,0,
6104,0,0,977.01,0,0,0,0,0,0,32534.4,0,0.965955,0.97806,0,0,0,0,
6105,0,0,977.01,0,0,0,0,0,0,32534.4,0,0.965955,0.97806,0,0,0,0,
6106,0,270,981.406,0,0,12.0885,0,75.6002,4.39536,32680.8,0,0.965925,0.97806,0.536711,0,0,18.7253,
6107,0,297,986.197,0,0,12.0881,0,82.4168,4.79167,32840.4,0,0.965915,0.97806,0.536706,0,0,18.7253,
6108,0,299.7,991.028,0,0,12.088,0,83.0904,4.83084,33001.2,0,0.965905,0.97806,0.536701,0,0,18.7253,
6109,0,299.97,995.863,0,0,12.0879,0,83.157,4.83471,33162.2,0,0.965895,0.97806,0.536696,0,0,18.7253,
6110,0,256.696,1000,0,0,12.0877,0,72.1864,4.19688,33300,0,0.965885,0.97806,0.536691,0,0,16.127,
6111,0,0,1000,0,0,0,0,0,0,33300,0,0.965885,0.97806,0,0,0,0,
6112,0,0,1000,0,0,0,0,0,0,33300,0,0.965885,0.97806,0,0,0,0,
6113,0,0,1000,0,0,0,0,0,0,33300,0,0.965885,0.97806,0,0,0,0,
6114,0,0,1000,0,0,0,0,0,0,33300,0,0.965885,0.97806,0,0,0,0,
6115,0,0,1000,0,0,0,0,0,0,33300,0,0.965885,0.97806,0,0,0,0,
6116,0,0,1000,0,0,0,0,0,0,33300,0,0.965885,0.97806,0,0,0,0,
6117,0,0,1000,0,0,0,0,0,0,33300,0,0.965885,0.97806,0,0,0,0,
6118,0,0,1000,0,0,0,0,0,0,33300,0,0.965885,0.97806,0,0,0,0,
6119,0,0,1000,0,0,0,0,0,0,33300,0,0.965885,0.97806,0,0,0,0,
6120,40.7037,0,997.879,0,0,0,0,0,0,33229.4,2.12112,0.965885,0.978029,0,0.534263,0,2.44222,
6121,96.2953,0,992.66,0,0,0,0,0,0,33055.6,5.21882,0.965885,0.978019,0,0.534257,0,5.77772,
6122,38.4729,0,990.658,0,0,0,0,0,0,32988.9,2.00173,0.965885,0.978009,0,0.534252,0,2.30837,
6123,0,0,990.658,0,0,0,0,0,0,32988.9,0,0.965885,0.978009,0,0,0,0,
6124,0,0,990.658,0,0,0,0,0,0,32988.9,0,0.965885,0.978009,0,0,0,0,
6125,0,0,990.658,0,0,0,0,0,0,32988.9,0,0.965885,0.978009,0,0,0,0,
6126,0,0,990.658,0,0,0,0,0,0,32988.9,0,0.965885,0.978009,0,0,0,0,
6127,0,0,990.658,0,0,0,0,0,0,32988.9,0,0.965885,0.978009,0,0,0,0,
6128,0,0,990.658,0,0,0,0,0,0,32988.9,0,0.965885,0.978009,0,0,0,0,
6129,0,0,990.658,0,0,0,0,0,0,32988.9,0,0.965885,0.978009,0,0,0,0,
6130,0,270,995.053,0,0,12.0876,0,75.595,4.39506,33135.3,0,0.965854,0.978009,0.536675,0,0,18.7253,
6131,0,297,999.845,0,0,12.0873,0,82.4111,4.79134,33294.8,0,0.965844,0.978009,0.536669,0,0,18.7252,
6132,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6133,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6134,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6135,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6136,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6137,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6138,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6139,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6140,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6141,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6142,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6143,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6144,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6145,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6146,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6147,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6148,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6149,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6150,0,0,999.845,0,0,0,0,0,0,33294.8,0,0.965844,0.978009,0,0,0,0,
6151,48.3802,0,997.31,0,0,0,0,0,0,33210.4,2.53519,0.965844,0.977979,0,0.534236,0,2.90281,
6152,0,0,997.31,0,0,0,0,0,0,33210.4,0,0.965844,0.977979,0,0,0,0,
6153,0,0,997.31,0,0,0,0,0,0,33210.4,0,0.965844,0.977979,0,0,0,0,
6154,0,157.651,999.971,0,0,12.0872,0,45.7743,2.66129,33299,0,0.965813,0.977979,0.536654,0,0,10.7417,
6155,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6156,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6157,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6158,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6159,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6160,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6161,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6162,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6163,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6164,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6165,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6166,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6167,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6168,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6169,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6170,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6171,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6172,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6173,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6174,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6175,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
