Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
6176,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6177,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6178,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6179,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6180,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6181,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6182,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6183,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6184,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6185,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6186,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6187,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6188,0,0,999.971,0,0,0,0,0,0,33299,0,0.965813,0.977979,0,0,0,0,
6189,40.1331,0,997.88,0,0,0,0,0,0,33229.4,2.0907,0.965813,0.977948,0,0.53422,0,2.40799,
6190,120.18,0,991.259,0,0,0,0,0,0,33008.9,6.62134,0.965813,0.977938,0,0.534215,0,7.21079,
6191,0,47.148,992.083,0,0,12.0868,0,14.1705,0.823865,33036.4,0,0.965783,0.977938,0.536638,0,0,3.6,
6192,0,47.9013,992.919,0,0,12.0864,0,14.3931,0.83681,33064.2,0,0.965773,0.977938,0.536632,0,0,3.6,
6193,0,39.1847,993.606,0,0,12.0863,0,11.8054,0.686363,33087.1,0,0.965763,0.977938,0.536627,0,0,3.07626,
6194,117.899,0,987.12,0,0,0,0,0,0,32871.1,6.48564,0.965763,0.977907,0,0.534199,0,7.07391,
6195,138.02,0,979.423,0,0,0,0,0,0,32614.8,7.69683,0.965763,0.977897,0,0.534193,0,8.28119,
6196,139.897,0,971.612,0,0,0,0,0,0,32354.7,7.81145,0.965763,0.977887,0,0.534188,0,8.39384,
6197,148.823,0,963.252,0,0,0,0,0,0,32076.3,8.35972,0.965763,0.977877,0,0.534183,0,8.92941,
6198,141.933,0,955.316,0,0,0,0,0,0,31812,7.93609,0.965763,0.977867,0,0.534178,0,8.51597,
6199,104.255,0,949.634,0,0,0,0,0,0,31622.8,5.6822,0.965763,0.977857,0,0.534173,0,6.25531,
6200,0,0,949.634,0,0,0,0,0,0,31622.8,0,0.965763,0.977857,0,0,0,0,
6201,0,47.1486,950.458,0,0,12.0862,0,14.1699,0.823834,31650.2,0,0.965732,0.977857,0.536611,0,0,3.6,
6202,0,152.888,953.042,0,0,12.0858,0,44.4537,2.58452,31736.3,0,0.965722,0.977857,0.536606,0,0,10.253,
6203,0,158.501,955.717,0,0,12.0857,0,46.0031,2.6746,31825.4,0,0.965712,0.977857,0.536601,0,0,10.254,
6204,0,47.9144,956.554,0,0,12.0856,0,14.396,0.836978,31853.2,0,0.965702,0.977857,0.536596,0,0,3.6,
6205,0,159.986,959.252,0,0,12.0855,0,46.4114,2.69834,31943.1,0,0.965692,0.977857,0.536591,0,0,10.7196,
6206,0,166.164,962.049,0,0,12.0854,0,48.1081,2.79698,32036.2,0,0.965682,0.977857,0.536585,0,0,10.7167,
6207,0,286.616,966.688,0,0,12.0853,0,79.7916,4.63905,32190.7,0,0.965672,0.977857,0.53658,0,0,18.7251,
6208,0,298.662,971.503,0,0,12.0851,0,82.8118,4.81464,32351,0,0.965662,0.977857,0.536575,0,0,18.7251,
6209,0,299.866,976.335,0,0,12.085,0,83.1116,4.83207,32512,0,0.965652,0.977857,0.53657,0,0,18.7251,
6210,0,299.987,981.169,0,0,12.0849,0,83.1408,4.83377,32672.9,0,0.965642,0.977857,0.536565,0,0,18.7251,
6211,0,299.999,986.003,0,0,12.0848,0,83.143,4.8339,32833.9,0,0.965632,0.977857,0.536559,0,0,18.7251,
6212,0,70.1046,987.219,0,0,12.0847,0,20.9178,1.21615,32874.4,0,0.965622,0.977857,0.536554,0,0,4.93135,
6213,110.489,0,981.171,0,0,0,0,0,0,32673,6.04784,0.965622,0.977827,0,0.534157,0,6.62934,
6214,150,0,972.738,0,0,0,0,0,0,32392.2,8.43293,0.965622,0.977817,0,0.534151,0,9,
6215,146.585,0,964.516,0,0,0,0,0,0,32118.4,8.22226,0.965622,0.977807,0,0.534146,0,8.7951,
6216,140.686,0,956.655,0,0,0,0,0,0,31856.6,7.86031,0.965622,0.977797,0,0.534141,0,8.44113,
6217,124.394,0,949.781,0,0,0,0,0,0,31627.7,6.87421,0.965622,0.977787,0,0.534136,0,7.46366,
6218,120.509,0,943.139,0,0,0,0,0,0,31406.5,6.64204,0.965622,0.977777,0,0.53413,0,7.23056,
6219,95.2016,0,937.982,0,0,0,0,0,0,31234.8,5.15691,0.965622,0.977767,0,0.534125,0,5.7121,
6220,67.4651,0,934.398,0,0,0,0,0,0,31115.4,3.58437,0.965622,0.977757,0,0.53412,0,4.04791,
6221,0,47.1501,935.222,0,0,12.0846,0,14.1685,0.82375,31142.9,0,0.965591,0.977757,0.536538,0,0,3.6,
6222,0,59.2171,936.252,0,0,12.0842,0,17.728,1.0307,31177.2,0,0.965581,0.977757,0.536533,0,0,4.29272,
6223,0,113.848,938.2,0,0,12.0841,0,33.5083,1.94816,31242.1,0,0.965571,0.977757,0.536528,0,0,7.68783,
6224,0,166.96,941.01,0,0,12.084,0,48.3207,2.80934,31335.6,0,0.965561,0.977757,0.536523,0,0,10.9342,
6225,0,200.62,944.349,0,0,12.0838,0,57.4381,3.33942,31446.8,0,0.965551,0.977757,0.536518,0,0,12.9088,
6226,0,256.153,948.537,0,0,12.0837,0,72.0226,4.18736,31586.3,0,0.965541,0.977757,0.536512,0,0,16.4123,
6227,0,295.615,953.306,0,0,12.0836,0,82.0399,4.76976,31745.1,0,0.965531,0.977757,0.536507,0,0,18.725,
6228,0,299.562,958.133,0,0,12.0835,0,83.0251,4.82704,31905.8,0,0.965521,0.977757,0.536502,0,0,18.725,
6229,0,299.956,962.966,0,0,12.0834,0,83.1227,4.83272,32066.8,0,0.965511,0.977757,0.536497,0,0,18.725,
6230,0,299.996,967.799,0,0,12.0833,0,83.1317,4.83324,32227.7,0,0.965501,0.977757,0.536492,0,0,18.725,
6231,0,300,972.633,0,0,12.0831,0,83.1319,4.83325,32388.7,0,0.965491,0.977757,0.536486,0,0,18.725,
6232,0,300,977.466,0,0,12.083,0,83.1312,4.83321,32549.6,0,0.965481,0.977757,0.536481,0,0,18.725,
6233,0,300,982.299,0,0,12.0829,0,83.1304,4.83316,32710.6,0,0.965471,0.977757,0.536476,0,0,18.725,
6234,0,300,987.132,0,0,12.0828,0,83.1296,4.83312,32871.5,0,0.965461,0.977757,0.536471,0,0,18.725,
6235,0,300,991.965,0,0,12.0827,0,83.1288,4.83307,33032.4,0,0.965451,0.977757,0.536466,0,0,18.725,
6236,0,300,996.798,0,0,12.0826,0,83.128,4.83302,33193.4,0,0.965441,0.977757,0.536461,0,0,18.725,
6237,0,198.75,1000,0,0,12.0824,0,56.9303,3.3099,33300,0,0.965431,0.977757,0.536455,0,0,12.6499,
6238,0,0,1000,0,0,0,0,0,0,33300,0,0.965431,0.977757,0,0,0,0,
6239,0,0,1000,0,0,0,0,0,0,33300,0,0.965431,0.977757,0,0,0,0,
6240,0,0,1000,0,0,0,0,0,0,33300,0,0.965431,0.977757,0,0,0,0,
6241,0,0,1000,0,0,0,0,0,0,33300,0,0.965431,0.977757,0,0,0,0,
6242,0,0,1000,0,0,0,0,0,0,33300,0,0.965431,0.977757,0,0,0,0,
6243,0,0,1000,0,0,0,0,0,0,33300,0,0.965431,0.977757,0,0,0,0,
6244,0,0,1000,0,0,0,0,0,0,33300,0,0.965431,0.977757,0,0,0,0,
6245,91.6843,0,995.046,0,0,0,0,0,0,33135,4.9544,0.965431,0.977726,0,0.534104,0,5.50106,
6246,139.988,0,987.227,0,0,0,0,0,0,32874.7,7.81829,0.965431,0.977716,0,0.534099,0,8.39927,
6247,90.1885,0,982.359,0,0,0,0,0,0,32712.5,4.8687,0.965431,0.977706,0,0.534093,0,5.41131,
6248,44.2916,0,980.044,0,0,0,0,0,0,32635.5,2.31485,0.965431,0.977696,0,0.534088,0,2.6575,
6249,53.6435,0,977.221,0,0,0,0,0,0,32541.5,2.82245,0.965431,0.977686,0,0.534083,0,3.21861,
6250,0,0,977.221,0,0,0,0,0,0,32541.5,0,0.965431,0.977686,0,0,0,0,
6251,0,0,977.221,0,0,0,0,0,0,32541.5,0,0.965431,0.977686,0,0,0,0,
6252,0,0,977.221,0,0,0,0,0,0,32541.5,0,0.965431,0.977686,0,0,0,0,
6253,0,130.794,979.447,0,0,12.0823,0,38.2856,2.22591,32615.6,0,0.9654,0.977686,0.536439,0,0,8.94829,
6254,0,54.7318,980.401,0,0,12.082,0,16.4049,0.953774,32647.4,0,0.96539,0.977686,0.536434,0,0,4.00882,
6255,0,47.9181,981.238,0,0,12.0819,0,14.3927,0.836782,32675.2,0,0.96538,0.977686,0.536429,0,0,3.6,
6256,0,47.9183,982.075,0,0,12.0817,0,14.3926,0.836776,32703.1,0,0.96537,0.977686,0.536424,0,0,3.6,
6257,110.157,0,976.045,0,0,0,0,0,0,32502.3,6.02928,0.96537,0.977655,0,0.534067,0,6.6094,
6258,150,0,967.611,0,0,0,0,0,0,32221.4,8.43434,0.96537,0.977645,0,0.534062,0,9,
6259,148.802,0,959.251,0,0,0,0,0,0,31943,8.36039,0.96537,0.977635,0,0.534057,0,8.92813,
6260,150,0,950.816,0,0,0,0,0,0,31662.2,8.43451,0.96537,0.977625,0,0.534051,0,9,
6261,150,0,942.381,0,0,0,0,0,0,31381.3,8.43459,0.96537,0.977615,0,0.534046,0,9,
6262,150,0,933.947,0,0,0,0,0,0,31100.4,8.43467,0.96537,0.977605,0,0.534041,0,9,
6263,150,0,925.512,0,0,0,0,0,0,30819.5,8.43476,0.96537,0.977595,0,0.534036,0,9,
6264,150,0,917.077,0,0,0,0,0,0,30538.7,8.43484,0.96537,0.977585,0,0.53403,0,9,
6265,150,0,908.642,0,0,0,0,0,0,30257.8,8.43492,0.96537,0.977575,0,0.534025,0,9,
6266,103.872,0,902.981,0,0,0,0,0,0,30069.3,5.66143,0.96537,0.977565,0,0.53402,0,6.23231,
6267,53.8019,0,900.149,0,0,0,0,0,0,29975,2.83146,0.96537,0.977555,0,0.534015,0,3.22811,
6268,0,0,900.149,0,0,0,0,0,0,29975,0,0.96537,0.977555,0,0,0,0,
6269,0,0,900.149,0,0,0,0,0,0,29975,0,0.96537,0.977555,0,0,0,0,
6270,96.9333,0,894.891,0,0,0,0,0,0,29799.9,5.25815,0.96537,0.977525,0,0.533999,0,5.816,
6271,0,47.153,895.715,0,0,12.0816,0,14.1659,0.823598,29827.3,0,0.96534,0.977525,0.536408,0,0,3.6,
6272,0,175.097,898.653,0,0,12.0813,0,50.5327,2.93795,29925.1,0,0.96533,0.977525,0.536403,0,0,11.7306,
6273,0,287.51,903.303,0,0,12.0811,0,79.9893,4.65054,30080,0,0.96532,0.977525,0.536398,0,0,18.7249,
6274,0,298.751,908.118,0,0,12.081,0,82.8059,4.81429,30240.3,0,0.96531,0.977525,0.536392,0,0,18.7249,
6275,0,299.875,912.948,0,0,12.0809,0,83.0855,4.83055,30401.2,0,0.9653,0.977525,0.536387,0,0,18.7249,
6276,0,299.988,917.78,0,0,12.0808,0,83.1127,4.83214,30562.1,0,0.96529,0.977525,0.536382,0,0,18.7248,
6277,0,299.999,922.613,0,0,12.0807,0,83.1147,4.83225,30723,0,0.96528,0.977525,0.536377,0,0,18.7248,
6278,0,300,927.445,0,0,12.0806,0,83.1142,4.83222,30883.9,0,0.96527,0.977525,0.536372,0,0,18.7248,
6279,0,300,932.277,0,0,12.0804,0,83.1134,4.83218,31044.8,0,0.96526,0.977525,0.536366,0,0,18.7248,
6280,0,201.851,935.635,0,0,12.0803,0,57.7509,3.35761,31156.6,0,0.96525,0.977525,0.536361,0,0,12.8359,
6281,0,114.001,937.585,0,0,12.0802,0,33.5409,1.95005,31221.6,0,0.96524,0.977525,0.536356,0,0,7.56488,
6282,81.3828,0,933.217,0,0,0,0,0,0,31076.1,4.3673,0.96524,0.977494,0,0.533983,0,4.88297,
6283,97.2569,0,927.94,0,0,0,0,0,0,30900.4,5.2772,0.96524,0.977484,0,0.533977,0,5.83542,
6284,0,0,927.94,0,0,0,0,0,0,30900.4,0,0.96524,0.977484,0,0,0,0,
6285,0,0,927.94,0,0,0,0,0,0,30900.4,0,0.96524,0.977484,0,0,0,0,
6286,0,0,927.94,0,0,0,0,0,0,30900.4,0,0.96524,0.977484,0,0,0,0,
6287,0,270,932.332,0,0,12.0801,0,75.5479,4.39232,31046.7,0,0.965209,0.977484,0.53634,0,0,18.7248,
6288,0,254.371,936.492,0,0,12.0797,0,71.5399,4.1593,31185.2,0,0.965199,0.977484,0.536335,0,0,15.9871,
6289,0,47.9204,937.328,0,0,12.0796,0,14.3907,0.836666,31213,0,0.965189,0.977484,0.53633,0,0,3.6,
6290,0,126.563,939.485,0,0,12.0795,0,37.0877,2.15626,31284.8,0,0.965179,0.977484,0.536325,0,0,8.53247,
6291,0,265.174,943.805,0,0,12.0794,0,74.3114,4.32043,31428.7,0,0.965169,0.977484,0.536319,0,0,17.4894,
6292,0,142.399,946.219,0,0,12.0793,0,41.5193,2.41391,31509.1,0,0.965159,0.977484,0.536314,0,0,9.26867,
6293,0,284.24,950.821,0,0,12.0792,0,79.1524,4.60188,31662.3,0,0.965149,0.977484,0.536309,0,0,18.7247,
6294,0,298.424,955.63,0,0,12.079,0,82.7106,4.80876,31822.5,0,0.965139,0.977484,0.536304,0,0,18.7247,
6295,0,101.811,957.378,0,0,12.0789,0,30.0657,1.74801,31880.7,0,0.965129,0.977484,0.536299,0,0,6.83337,
6296,0,107.968,959.228,0,0,12.0788,0,31.8222,1.85013,31942.3,0,0.965119,0.977484,0.536294,0,0,7.21661,
6297,0,150.236,961.768,0,0,12.0787,0,43.6937,2.54033,32026.9,0,0.965109,0.977484,0.536288,0,0,9.87472,
6298,0,147.838,964.27,0,0,12.0786,0,43.0286,2.50166,32110.2,0,0.965099,0.977484,0.536283,0,0,9.59502,
6299,0,215.708,967.841,0,0,12.0784,0,61.4299,3.5715,32229.1,0,0.965089,0.977484,0.536278,0,0,13.9912,
6300,0,291.571,972.55,0,0,12.0783,0,80.991,4.70878,32385.9,0,0.965079,0.977484,0.536273,0,0,18.7247,
6301,0,299.157,977.369,0,0,12.0782,0,82.8879,4.81907,32546.4,0,0.965069,0.977484,0.536268,0,0,18.7247,
6302,0,299.916,982.199,0,0,12.0781,0,83.0763,4.83002,32707.2,0,0.965059,0.977484,0.536262,0,0,18.7247,
6303,0,299.992,987.03,0,0,12.078,0,83.0944,4.83107,32868.1,0,0.965049,0.977484,0.536257,0,0,18.7247,
6304,0,299.999,991.861,0,0,12.0779,0,83.0955,4.83113,33029,0,0.965039,0.977484,0.536252,0,0,18.7247,
6305,0,114.02,993.811,0,0,12.0777,0,33.5395,1.94997,33093.9,0,0.965029,0.977484,0.536247,0,0,7.56588,
6306,0,47.9224,994.648,0,0,12.0776,0,14.3889,0.836563,33121.8,0,0.965019,0.977484,0.536242,0,0,3.6,
6307,0,47.9225,995.484,0,0,12.0775,0,14.3888,0.836557,33149.6,0,0.965009,0.977484,0.536237,0,0,3.6,
6308,104.038,0,989.813,0,0,0,0,0,0,32960.8,5.67165,0.965009,0.977453,0,0.533961,0,6.24228,
6309,150,0,981.377,0,0,0,0,0,0,32679.8,8.43601,0.965009,0.977443,0,0.533956,0,9,
6310,143.286,0,973.354,0,0,0,0,0,0,32412.7,8.0224,0.965009,0.977433,0,0.533951,0,8.59714,
6311,55.3545,0,970.438,0,0,0,0,0,0,32315.6,2.91677,0.965009,0.977423,0,0.533946,0,3.32127,
6312,0,0,970.438,0,0,0,0,0,0,32315.6,0,0.965009,0.977423,0,0,0,0,
6313,0,0,970.438,0,0,0,0,0,0,32315.6,0,0.965009,0.977423,0,0,0,0,
6314,0,0,970.438,0,0,0,0,0,0,32315.6,0,0.965009,0.977423,0,0,0,0,
6315,0,0,970.438,0,0,0,0,0,0,32315.6,0,0.965009,0.977423,0,0,0,0,
6316,0,47.1571,971.261,0,0,12.0774,0,14.1622,0.823381,32343,0,0.964978,0.977423,0.536221,0,0,3.6,
6317,0,47.9107,972.097,0,0,12.077,0,14.3847,0.836321,32370.8,0,0.964968,0.977423,0.536215,0,0,3.6,
6318,0,47.9229,972.934,0,0,12.0769,0,14.3882,0.836522,32398.7,0,0.964958,0.977423,0.53621,0,0,3.6,
6319,71.5373,0,969.121,0,0,0,0,0,0,32271.7,3.81293,0.964958,0.977392,0,0.53393,0,4.29224,
6320,0,0,969.121,0,0,0,0,0,0,32271.7,0,0.964958,0.977392,0,0,0,0,
6321,147.206,0,960.857,0,0,0,0,0,0,31996.5,8.26394,0.964958,0.977362,0,0.533914,0,8.83235,
6322,89.6224,0,956.019,0,0,0,0,0,0,31835.4,4.83792,0.964958,0.977352,0,0.533908,0,5.37734,
6323,0,0,956.019,0,0,0,0,0,0,31835.4,0,0.964958,0.977352,0,0,0,0,
6324,0,0,956.019,0,0,0,0,0,0,31835.4,0,0.964958,0.977352,0,0,0,0,
6325,0,270,960.41,0,0,12.0768,0,75.5274,4.39113,31981.7,0,0.964928,0.977352,0.536194,0,0,18.7246,
6326,0,297,965.197,0,0,12.0764,0,82.3374,4.78706,32141.1,0,0.964918,0.977352,0.536189,0,0,18.7246,
6327,0,299.7,970.023,0,0,12.0763,0,83.0104,4.82619,32301.8,0,0.964908,0.977352,0.536184,0,0,18.7246,
6328,0,299.97,974.853,0,0,12.0762,0,83.0769,4.83005,32462.6,0,0.964898,0.977352,0.536179,0,0,18.7246,
6329,0,299.997,979.684,0,0,12.0761,0,83.0828,4.8304,32623.5,0,0.964888,0.977352,0.536174,0,0,18.7246,
6330,0,232.756,983.516,0,0,12.076,0,65.9049,3.83168,32751.1,0,0.964878,0.977352,0.536168,0,0,14.6899,
6331,0,187.618,986.65,0,0,12.0759,0,53.9052,3.13402,32855.4,0,0.964868,0.977352,0.536163,0,0,11.9816,
6332,0,232.335,990.475,0,0,12.0757,0,65.7935,3.82521,32982.8,0,0.964858,0.977352,0.536158,0,0,14.8939,
6333,0,293.234,995.207,0,0,12.0756,0,81.3896,4.73196,33140.4,0,0.964848,0.977352,0.536153,0,0,18.7245,
6334,0,297.263,999.997,0,0,12.0755,0,82.3967,4.7905,33299.9,0,0.964838,0.977352,0.536148,0,0,18.5869,
6335,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6336,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6337,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6338,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6339,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6340,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6341,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6342,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6343,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6344,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6345,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6346,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6347,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6348,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6349,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6350,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6351,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6352,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6353,0,0,999.997,0,0,0,0,0,0,33299.9,0,0.964838,0.977352,0,0,0,0,
6354,147.32,0,991.726,0,0,0,0,0,0,33024.5,8.27133,0.964838,0.977321,0,0.533892,0,8.83923,
6355,150,0,983.289,0,0,0,0,0,0,32743.5,8.4371,0.964838,0.977311,0,0.533887,0,9,
6356,150,0,974.852,0,0,0,0,0,0,32462.6,8.43718,0.964838,0.977301,0,0.533882,0,9,
6357,150,0,966.414,0,0,0,0,0,0,32181.6,8.43727,0.964838,0.977291,0,0.533877,0,9,
6358,150,0,957.977,0,0,0,0,0,0,31900.6,8.43735,0.964838,0.977281,0,0.533872,0,9,
6359,150,0,949.54,0,0,0,0,0,0,31619.7,8.43743,0.964838,0.977271,0,0.533866,0,9,
6360,150,0,941.102,0,0,0,0,0,0,31338.7,8.43751,0.964838,0.977261,0,0.533861,0,9,
6361,150,0,932.664,0,0,0,0,0,0,31057.7,8.4376,0.964838,0.977251,0,0.533856,0,9,
6362,150,0,924.227,0,0,0,0,0,0,30776.8,8.43768,0.964838,0.977241,0,0.533851,0,9,
6363,150,0,915.789,0,0,0,0,0,0,30495.8,8.43776,0.964838,0.977231,0,0.533845,0,9,
6364,150,0,907.351,0,0,0,0,0,0,30214.8,8.43784,0.964838,0.977221,0,0.53384,0,9,
6365,150,0,898.913,0,0,0,0,0,0,29933.8,8.43793,0.964838,0.977211,0,0.533835,0,9,
6366,150,0,890.475,0,0,0,0,0,0,29652.8,8.43801,0.964838,0.977201,0,0.53383,0,9,
6367,0,47.159,891.299,0,0,12.0754,0,14.1604,0.823278,29680.2,0,0.964807,0.977201,0.536132,0,0,3.6,
6368,0,47.9127,892.135,0,0,12.075,0,14.3829,0.836217,29708.1,0,0.964797,0.977201,0.536127,0,0,3.6,
6369,0,175.086,895.071,0,0,12.0749,0,50.5033,2.93624,29805.9,0,0.964787,0.977201,0.536121,0,0,11.7264,
6370,0,287.509,899.719,0,0,12.0748,0,79.9471,4.64809,29960.6,0,0.964777,0.977201,0.536116,0,0,18.7245,
6371,0,298.751,904.531,0,0,12.0747,0,82.7624,4.81177,30120.9,0,0.964767,0.977201,0.536111,0,0,18.7245,
6372,0,299.875,909.359,0,0,12.0746,0,83.0419,4.82802,30281.6,0,0.964757,0.977201,0.536106,0,0,18.7245,
6373,0,299.988,914.188,0,0,12.0745,0,83.0692,4.8296,30442.5,0,0.964747,0.977201,0.536101,0,0,18.7245,
6374,0,299.999,919.018,0,0,12.0743,0,83.0712,4.82972,30603.3,0,0.964737,0.977201,0.536096,0,0,18.7245,
6375,0,0,919.018,0,0,0,0,0,0,30603.3,0,0.964737,0.977201,0,0,0,0,
6376,0,0,919.018,0,0,0,0,0,0,30603.3,0,0.964737,0.977201,0,0,0,0,
6377,0,0,919.018,0,0,0,0,0,0,30603.3,0,0.964737,0.977201,0,0,0,0,
6378,0,0,919.018,0,0,0,0,0,0,30603.3,0,0.964737,0.977201,0,0,0,0,
6379,150,0,910.58,0,0,0,0,0,0,30322.3,8.43809,0.964737,0.97717,0,0.533814,0,9,
6380,0,47.1601,911.403,0,0,12.0742,0,14.1593,0.823218,30349.7,0,0.964706,0.97717,0.53608,0,0,3.6,
6381,0,47.9139,912.239,0,0,12.0739,0,14.3819,0.836156,30377.6,0,0.964696,0.97717,0.536075,0,0,3.6,
6382,131.865,0,904.911,0,0,0,0,0,0,30133.5,7.32848,0.964696,0.97714,0,0.533798,0,7.91191,
6383,40.8887,0,902.778,0,0,0,0,0,0,30062.5,2.13296,0.964696,0.97713,0,0.533793,0,2.45332,
6384,127.607,0,895.706,0,0,0,0,0,0,29827,7.07171,0.964696,0.97712,0,0.533787,0,7.6564,
6385,150,0,887.268,0,0,0,0,0,0,29546,8.43876,0.964696,0.97711,0,0.533782,0,9,
6386,150,0,878.829,0,0,0,0,0,0,29265,8.43885,0.964696,0.9771,0,0.533777,0,9,
6387,150,0,870.39,0,0,0,0,0,0,28984,8.43893,0.964696,0.97709,0,0.533772,0,9,
6388,150,0,861.951,0,0,0,0,0,0,28703,8.43901,0.964696,0.97708,0,0.533766,0,9,
6389,148.271,0,853.619,0,0,0,0,0,0,28425.5,8.33223,0.964696,0.97707,0,0.533761,0,8.89629,
6390,133.024,0,846.219,0,0,0,0,0,0,28179.1,7.39936,0.964696,0.97706,0,0.533756,0,7.98141,
6391,0,47.1606,847.042,0,0,12.0738,0,14.1589,0.823193,28206.5,0,0.964665,0.97706,0.536059,0,0,3.6,
6392,0,59.1176,848.07,0,0,12.0734,0,17.683,1.02808,28240.7,0,0.964655,0.97706,0.536053,0,0,4.28594,
6393,0,76.2345,849.389,0,0,12.0733,0,22.6822,1.31873,28284.7,0,0.964645,0.97706,0.536048,0,0,5.3254,
6394,0,277.623,853.892,0,0,12.0732,0,77.4411,4.50239,28434.6,0,0.964635,0.97706,0.536043,0,0,18.7244,
6395,0,297.762,858.688,0,0,12.073,0,82.5045,4.79677,28594.3,0,0.964625,0.97706,0.536038,0,0,18.7244,
6396,0,299.776,863.514,0,0,12.0729,0,83.006,4.82593,28755,0,0.964615,0.97706,0.536033,0,0,18.7244,
6397,0,245.403,867.536,0,0,12.0728,0,69.1812,4.02216,28889,0,0.964605,0.97706,0.536028,0,0,15.4485,
6398,0,123.522,869.642,0,0,12.0727,0,36.2109,2.10528,28959.1,0,0.964595,0.97706,0.536022,0,0,8.13566,
6399,0,125.289,871.776,0,0,12.0726,0,36.7081,2.13419,29030.1,0,0.964585,0.97706,0.536017,0,0,8.2463,
6400,0,58.8814,872.8,0,0,12.0725,0,17.6122,1.02397,29064.2,0,0.964575,0.97706,0.536012,0,0,4.25723,
6401,147.699,0,864.503,0,0,0,0,0,0,28787.9,8.29707,0.964575,0.977029,0,0.53374,0,8.86196,
6402,150,0,856.063,0,0,0,0,0,0,28506.9,8.43951,0.964575,0.977019,0,0.533735,0,9,
6403,150,0,847.624,0,0,0,0,0,0,28225.9,8.43959,0.964575,0.977009,0,0.53373,0,9,
6404,68.9023,0,843.957,0,0,0,0,0,0,28103.8,3.66716,0.964575,0.976999,0,0.533724,0,4.13414,
6405,0,0,843.957,0,0,0,0,0,0,28103.8,0,0.964575,0.976999,0,0,0,0,
6406,0,0,843.957,0,0,0,0,0,0,28103.8,0,0.964575,0.976999,0,0,0,0,
6407,0,0,843.957,0,0,0,0,0,0,28103.8,0,0.964575,0.976999,0,0,0,0,
6408,71.8995,0,840.122,0,0,0,0,0,0,27976.1,3.8348,0.964575,0.976968,0,0.533708,0,4.31397,
6409,0,47.162,840.945,0,0,12.0723,0,14.1577,0.823121,28003.5,0,0.964545,0.976968,0.535996,0,0,3.6,
6410,0,47.9158,841.781,0,0,12.072,0,14.3802,0.836058,28031.3,0,0.964535,0.976968,0.535991,0,0,3.6,
6411,0,139,844.138,0,0,12.0719,0,40.5472,2.35739,28109.8,0,0.964525,0.976968,0.535986,0,0,9.33903,
6412,0,137.061,846.464,0,0,12.0718,0,40.0055,2.3259,28187.3,0,0.964515,0.976968,0.535981,0,0,8.94794,
6413,0,114.388,848.419,0,0,12.0716,0,33.6267,1.95504,28252.4,0,0.964505,0.976968,0.535975,0,0,7.58755,
6414,0,0,848.419,0,0,0,0,0,0,28252.4,0,0.964505,0.976968,0,0,0,0,
6415,117.173,0,841.971,0,0,0,0,0,0,28037.6,6.44868,0.964505,0.976938,0,0.533692,0,7.03041,
6416,0,0,841.971,0,0,0,0,0,0,28037.6,0,0.964505,0.976938,0,0,0,0,
6417,0,0,841.971,0,0,0,0,0,0,28037.6,0,0.964505,0.976938,0,0,0,0,
6418,0,270,846.36,0,0,12.0715,0,75.4943,4.3892,28183.8,0,0.964474,0.976938,0.53596,0,0,18.7243,
6419,0,297,851.145,0,0,12.0712,0,82.3013,4.78496,28343.1,0,0.964464,0.976938,0.535954,0,0,18.7243,
6420,0,299.7,855.969,0,0,12.071,0,82.974,4.82407,28503.8,0,0.964454,0.976938,0.535949,0,0,18.7243,
6421,0,299.97,860.797,0,0,12.0709,0,83.0405,4.82794,28664.5,0,0.964444,0.976938,0.535944,0,0,18.7243,
6422,0,299.997,865.625,0,0,12.0708,0,83.0464,4.82828,28825.3,0,0.964434,0.976938,0.535939,0,0,18.7242,
6423,0,300,870.453,0,0,12.0707,0,83.0463,4.82827,28986.1,0,0.964424,0.976938,0.535934,0,0,18.7242,
6424,0,300,875.282,0,0,12.0706,0,83.0456,4.82823,29146.9,0,0.964414,0.976938,0.535928,0,0,18.7242,
6425,0,300,880.11,0,0,12.0705,0,83.0448,4.82818,29307.7,0,0.964404,0.976938,0.535923,0,0,18.7242,
6426,0,300,884.938,0,0,12.0703,0,83.044,4.82814,29468.4,0,0.964394,0.976938,0.535918,0,0,18.7242,
6427,0,300,889.766,0,0,12.0702,0,83.0432,4.82809,29629.2,0,0.964384,0.976938,0.535913,0,0,18.7242,
6428,0,300,894.594,0,0,12.0701,0,83.0424,4.82804,29790,0,0.964374,0.976938,0.535908,0,0,18.7242,
6429,0,82.4556,896.017,0,0,12.07,0,24.4792,1.42321,29837.4,0,0.964364,0.976938,0.535903,0,0,5.67153,
6430,0,47.9301,896.853,0,0,12.0699,0,14.3819,0.836159,29865.2,0,0.964354,0.976938,0.535897,0,0,3.6,
6431,0,0,896.853,0,0,0,0,0,0,29865.2,0,0.964354,0.976938,0,0,0,0,
6432,89.1163,0,892.042,0,0,0,0,0,0,29705,4.8109,0.964354,0.976907,0,0.533676,0,5.34698,
6433,0,0,892.042,0,0,0,0,0,0,29705,0,0.964354,0.976907,0,0,0,0,
6434,0,0,892.042,0,0,0,0,0,0,29705,0,0.964354,0.976907,0,0,0,0,
6435,84.6998,0,887.484,0,0,0,0,0,0,29553.2,4.55859,0.964354,0.976876,0,0.53366,0,5.08199,
6436,150,0,879.043,0,0,0,0,0,0,29272.1,8.44077,0.964354,0.976866,0,0.533655,0,9,
6437,144.486,0,870.942,0,0,0,0,0,0,29002.4,8.10067,0.964354,0.976856,0,0.53365,0,8.66915,
6438,131.922,0,863.608,0,0,0,0,0,0,28758.2,7.33419,0.964354,0.976846,0,0.533645,0,7.91534,
6439,106.641,0,857.781,0,0,0,0,0,0,28564.1,5.82759,0.964354,0.976836,0,0.533639,0,6.39846,
6440,0,60.2099,858.827,0,0,12.0698,0,17.9982,1.04641,28598.9,0,0.964323,0.976836,0.535882,0,0,4.41235,
6441,0,104.462,860.618,0,0,12.0694,0,30.7989,1.79063,28658.6,0,0.964313,0.976836,0.535876,0,0,7.08923,
6442,0,271.39,865.027,0,0,12.0693,0,75.8341,4.40896,28805.4,0,0.964303,0.976836,0.535871,0,0,18.0761,
6443,0,297.139,869.813,0,0,12.0692,0,82.3224,4.78619,28964.8,0,0.964293,0.976836,0.535866,0,0,18.7242,
6444,0,299.714,874.636,0,0,12.0691,0,82.9638,4.82348,29125.4,0,0.964283,0.976836,0.535861,0,0,18.7241,
6445,0,299.971,879.463,0,0,12.0689,0,83.0272,4.82716,29286.1,0,0.964273,0.976836,0.535856,0,0,18.7241,
6446,0,299.997,884.291,0,0,12.0688,0,83.0328,4.82749,29446.9,0,0.964263,0.976836,0.535851,0,0,18.7241,
6447,0,300,889.118,0,0,12.0687,0,83.0326,4.82748,29607.6,0,0.964253,0.976836,0.535845,0,0,18.7241,
6448,0,300,893.946,0,0,12.0686,0,83.0319,4.82744,29768.4,0,0.964243,0.976836,0.53584,0,0,18.7241,
6449,0,265.048,898.261,0,0,12.0685,0,74.212,4.31465,29912.1,0,0.964233,0.976836,0.535835,0,0,16.627,
6450,0,47.9316,899.097,0,0,12.0684,0,14.3806,0.83608,29939.9,0,0.964223,0.976836,0.53583,0,0,3.6,
6451,150,0,890.655,0,0,0,0,0,0,29658.8,8.4411,0.964223,0.976805,0,0.533623,0,9,
6452,63.4051,0,887.293,0,0,0,0,0,0,29546.9,3.36218,0.964223,0.976795,0,0.533618,0,3.80431,
6453,0,0,887.293,0,0,0,0,0,0,29546.9,0,0.964223,0.976795,0,0,0,0,
6454,0,0,887.293,0,0,0,0,0,0,29546.9,0,0.964223,0.976795,0,0,0,0,
6455,0,0,887.293,0,0,0,0,0,0,29546.9,0,0.964223,0.976795,0,0,0,0,
6456,0,0,887.293,0,0,0,0,0,0,29546.9,0,0.964223,0.976795,0,0,0,0,
6457,0,0,887.293,0,0,0,0,0,0,29546.9,0,0.964223,0.976795,0,0,0,0,
6458,0,270,891.681,0,0,12.0682,0,75.4738,4.38801,29693,0,0.964193,0.976795,0.535814,0,0,18.7241,
6459,0,297,896.465,0,0,12.0679,0,82.279,4.78366,29852.3,0,0.964183,0.976795,0.535809,0,0,18.7241,
6460,0,299.7,901.288,0,0,12.0678,0,82.9515,4.82276,30012.9,0,0.964173,0.976795,0.535804,0,0,18.7241,
6461,0,299.97,906.114,0,0,12.0676,0,83.0179,4.82662,30173.6,0,0.964163,0.976795,0.535798,0,0,18.7241,
6462,0,299.997,910.941,0,0,12.0675,0,83.0239,4.82697,30334.3,0,0.964153,0.976795,0.535793,0,0,18.7241,
6463,0,300,915.768,0,0,12.0674,0,83.0237,4.82696,30495.1,0,0.964143,0.976795,0.535788,0,0,18.724,
6464,0,300,920.595,0,0,12.0673,0,83.023,4.82692,30655.8,0,0.964133,0.976795,0.535783,0,0,18.724,
6465,0,300,925.422,0,0,12.0672,0,83.0222,4.82687,30816.6,0,0.964123,0.976795,0.535778,0,0,18.724,
6466,0,47.9329,926.258,0,0,12.0671,0,14.3794,0.836012,30844.4,0,0.964113,0.976795,0.535773,0,0,3.6,
6467,0,47.933,927.094,0,0,12.0669,0,14.3793,0.836006,30872.2,0,0.964103,0.976795,0.535767,0,0,3.6,
6468,0,155.435,929.715,0,0,12.0668,0,45.0868,2.62133,30959.5,0,0.964093,0.976795,0.535762,0,0,10.4173,
6469,0,238.994,933.639,0,0,12.0667,0,67.4817,3.92335,31090.2,0,0.964083,0.976795,0.535757,0,0,15.5124,
6470,0,113.94,935.586,0,0,12.0666,0,33.4858,1.94685,31155,0,0.964073,0.976795,0.535752,0,0,7.5604,
6471,0,197.953,938.879,0,0,12.0665,0,56.6417,3.29312,31264.7,0,0.964063,0.976795,0.535747,0,0,12.9691,
6472,0,216.779,942.463,0,0,12.0664,0,61.6515,3.58439,31384,0,0.964053,0.976795,0.535742,0,0,13.8193,
6473,0,239.642,946.396,0,0,12.0663,0,67.6478,3.93301,31515,0,0.964043,0.976795,0.535736,0,0,15.2227,
6474,0,221.942,950.06,0,0,12.0661,0,63.0129,3.66354,31637,0,0.964033,0.976795,0.535731,0,0,14.0405,
6475,0,292.194,954.773,0,0,12.066,0,81.0646,4.71306,31793.9,0,0.964023,0.976795,0.535726,0,0,18.724,
6476,0,299.219,959.588,0,0,12.0659,0,82.8189,4.81506,31954.3,0,0.964013,0.976795,0.535721,0,0,18.724,
6477,0,299.922,964.413,0,0,12.0658,0,82.9932,4.82518,32115,0,0.964003,0.976795,0.535716,0,0,18.7239,
6478,0,299.992,969.239,0,0,12.0657,0,83.0099,4.82615,32275.7,0,0.963993,0.976795,0.53571,0,0,18.7239,
6479,0,0,969.239,0,0,0,0,0,0,32275.7,0,0.963993,0.976795,0,0,0,0,
6480,0,0,969.239,0,0,0,0,0,0,32275.7,0,0.963993,0.976795,0,0,0,0,
6481,0,0,969.239,0,0,0,0,0,0,32275.7,0,0.963993,0.976795,0,0,0,0,
6482,60.2017,0,966.054,0,0,0,0,0,0,32169.6,3.18511,0.963993,0.976765,0,0.533602,0,3.6121,
6483,0,47.1685,966.877,0,0,12.0656,0,14.1517,0.82277,32197,0,0.963962,0.976765,0.535695,0,0,3.6,
6484,0,47.9226,967.713,0,0,12.0652,0,14.3741,0.835704,32224.8,0,0.963952,0.976765,0.535689,0,0,3.6,
6485,0,47.9347,968.548,0,0,12.0651,0,14.3776,0.835905,32252.7,0,0.963942,0.976765,0.535684,0,0,3.6,
6486,115.491,0,962.198,0,0,0,0,0,0,32041.2,6.35008,0.963942,0.976734,0,0.533586,0,6.92947,
6487,124.395,0,955.317,0,0,0,0,0,0,31812.1,6.88141,0.963942,0.976724,0,0.533581,0,7.46371,
6488,0,0,955.317,0,0,0,0,0,0,31812.1,0,0.963942,0.976724,0,0,0,0,
6489,0,0,955.317,0,0,0,0,0,0,31812.1,0,0.963942,0.976724,0,0,0,0,
6490,0,0,955.317,0,0,0,0,0,0,31812.1,0,0.963942,0.976724,0,0,0,0,
6491,0,270,959.704,0,0,12.065,0,75.4533,4.38682,31958.1,0,0.963911,0.976724,0.535668,0,0,18.7239,
6492,0,297,964.486,0,0,12.0646,0,82.2566,4.78236,32117.4,0,0.963901,0.976724,0.535663,0,0,18.7239,
6493,0,299.7,969.308,0,0,12.0645,0,82.929,4.82145,32277.9,0,0.963891,0.976724,0.535658,0,0,18.7239,
6494,0,299.97,974.133,0,0,12.0644,0,82.9954,4.82531,32438.6,0,0.963881,0.976724,0.535653,0,0,18.7239,
6495,0,299.997,978.959,0,0,12.0643,0,83.0013,4.82566,32599.3,0,0.963871,0.976724,0.535648,0,0,18.7239,
6496,0,300,983.784,0,0,12.0641,0,83.0012,4.82565,32760,0,0.963861,0.976724,0.535643,0,0,18.7238,
6497,0,300,988.61,0,0,12.064,0,83.0005,4.82561,32920.7,0,0.963851,0.976724,0.535637,0,0,18.7238,
6498,0,223.862,992.302,0,0,12.0639,0,63.5067,3.69225,33043.7,0,0.963841,0.976724,0.535632,0,0,14.1555,
6499,0,67.0711,993.465,0,0,12.0638,0,19.9968,1.16261,33082.4,0,0.963831,0.976724,0.535627,0,0,4.7481,
6500,0,47.9363,994.301,0,0,12.0637,0,14.3764,0.835836,33110.2,0,0.963821,0.976724,0.535622,0,0,3.6,
6501,115.409,0,987.955,0,0,0,0,0,0,32898.9,6.34545,0.963821,0.976693,0,0.533565,0,6.92454,
6502,150,0,979.513,0,0,0,0,0,0,32617.8,8.44228,0.963821,0.976683,0,0.53356,0,9,
6503,150,0,971.07,0,0,0,0,0,0,32336.6,8.44236,0.963821,0.976673,0,0.533555,0,9,
6504,150,0,962.628,0,0,0,0,0,0,32055.5,8.44244,0.963821,0.976663,0,0.533549,0,9,
6505,150,0,954.185,0,0,0,0,0,0,31774.4,8.44253,0.963821,0.976653,0,0.533544,0,9,
6506,150,0,945.743,0,0,0,0,0,0,31493.2,8.44261,0.963821,0.976643,0,0.533539,0,9,
6507,143.88,0,937.678,0,0,0,0,0,0,31224.7,8.06516,0.963821,0.976633,0,0.533534,0,8.63278,
6508,150,0,929.235,0,0,0,0,0,0,30943.5,8.44277,0.963821,0.976623,0,0.533528,0,9,
6509,150,0,920.792,0,0,0,0,0,0,30662.4,8.44286,0.963821,0.976613,0,0.533523,0,9,
6510,150,0,912.349,0,0,0,0,0,0,30381.2,8.44294,0.963821,0.976603,0,0.533518,0,9,
6511,75.1975,0,908.328,0,0,0,0,0,0,30247.3,4.02156,0.963821,0.976593,0,0.533513,0,4.51185,
6512,112.398,0,902.16,0,0,0,0,0,0,30041.9,6.168,0.963821,0.976583,0,0.533508,0,6.74389,
6513,0,68.1189,903.34,0,0,12.0636,0,20.3022,1.18036,30081.2,0,0.963791,0.976583,0.535606,0,0,4.90822,
6514,0,276.812,907.827,0,0,12.0632,0,77.1717,4.48673,30230.6,0,0.963781,0.976583,0.535601,0,0,18.7238,
6515,0,297.681,912.618,0,0,12.0631,0,82.4162,4.79164,30390.2,0,0.963771,0.976583,0.535596,0,0,18.7238,
6516,0,299.768,917.44,0,0,12.063,0,82.9355,4.82183,30550.8,0,0.963761,0.976583,0.535591,0,0,18.7238,
6517,0,299.977,922.265,0,0,12.0628,0,82.9866,4.8248,30711.4,0,0.963751,0.976583,0.535585,0,0,18.7238,
6518,0,299.998,927.09,0,0,12.0627,0,82.991,4.82506,30872.1,0,0.963741,0.976583,0.53558,0,0,18.7238,
6519,0,300,931.915,0,0,12.0626,0,82.9907,4.82504,31032.8,0,0.963731,0.976583,0.535575,0,0,18.7238,
6520,0,300,936.74,0,0,12.0625,0,82.99,4.825,31193.4,0,0.963721,0.976583,0.53557,0,0,18.7238,
6521,0,47.9376,937.576,0,0,12.0624,0,14.3752,0.835768,31221.3,0,0.963711,0.976583,0.535565,0,0,3.6,
6522,0,46.4489,938.386,0,0,12.0623,0,13.935,0.810176,31248.3,0,0.963701,0.976583,0.535559,0,0,3.51067,
6523,48.8037,0,935.824,0,0,0,0,0,0,31162.9,2.56173,0.963701,0.976553,0,0.533492,0,2.92822,
6524,150,0,927.381,0,0,0,0,0,0,30881.8,8.44344,0.963701,0.976543,0,0.533486,0,9,
6525,150,0,918.937,0,0,0,0,0,0,30600.6,8.44352,0.963701,0.976533,0,0.533481,0,9,
6526,150,0,910.494,0,0,0,0,0,0,30319.4,8.44361,0.963701,0.976523,0,0.533476,0,9,
6527,150,0,902.05,0,0,0,0,0,0,30038.3,8.44369,0.963701,0.976513,0,0.533471,0,9,
6528,150,0,893.606,0,0,0,0,0,0,29757.1,8.44377,0.963701,0.976503,0,0.533466,0,9,
6529,150,0,885.162,0,0,0,0,0,0,29475.9,8.44385,0.963701,0.976493,0,0.53346,0,9,
6530,150,0,876.718,0,0,0,0,0,0,29194.7,8.44394,0.963701,0.976483,0,0.533455,0,9,
6531,150,0,868.274,0,0,0,0,0,0,28913.5,8.44402,0.963701,0.976473,0,0.53345,0,9,
6532,150,0,859.83,0,0,0,0,0,0,28632.3,8.4441,0.963701,0.976463,0,0.533445,0,9,
6533,150,0,851.386,0,0,0,0,0,0,28351.2,8.44418,0.963701,0.976453,0,0.533439,0,9,
6534,150,0,842.942,0,0,0,0,0,0,28070,8.44427,0.963701,0.976443,0,0.533434,0,9,
6535,150,0,834.497,0,0,0,0,0,0,27788.8,8.44435,0.963701,0.976433,0,0.533429,0,9,
6536,138.096,0,826.785,0,0,0,0,0,0,27531.9,7.71258,0.963701,0.976423,0,0.533424,0,8.28575,
6537,0,0,826.785,0,0,0,0,0,0,27531.9,0,0.963701,0.976423,0,0,0,0,
6538,0,87.4024,828.29,0,0,12.0622,0,25.8911,1.5053,27582.1,0,0.96367,0.976423,0.535544,0,0,6.13027,
6539,0,158.24,830.955,0,0,12.0618,0,45.8401,2.66512,27670.8,0,0.96366,0.976423,0.535538,0,0,10.4612,
6540,0,220.574,834.597,0,0,12.0617,0,62.6293,3.64124,27792.1,0,0.96365,0.976423,0.535533,0,0,14.2623,
6541,0,292.057,839.306,0,0,12.0616,0,81.0004,4.70933,27948.9,0,0.96364,0.976423,0.535528,0,0,18.7237,
6542,0,299.206,844.119,0,0,12.0614,0,82.7849,4.81308,28109.2,0,0.96363,0.976423,0.535523,0,0,18.7237,
6543,0,216.478,847.697,0,0,12.0613,0,61.5463,3.57827,28228.3,0,0.96362,0.976423,0.535518,0,0,13.7124,
6544,0,164.518,850.462,0,0,12.0612,0,47.5613,2.76519,28320.4,0,0.96361,0.976423,0.535513,0,0,10.5947,
6545,0,73.2098,851.729,0,0,12.0611,0,21.7807,1.26632,28362.6,0,0.9636,0.976423,0.535507,0,0,5.11625,
6546,0,52.9265,852.65,0,0,12.061,0,15.8451,0.921224,28393.2,0,0.96359,0.976423,0.535502,0,0,3.89925,
6547,0,124.986,854.777,0,0,12.0609,0,36.5874,2.12717,28464.1,0,0.96358,0.976423,0.535497,0,0,8.41583,
6548,0,47.9393,855.613,0,0,12.0607,0,14.3737,0.835683,28491.9,0,0.96357,0.976423,0.535492,0,0,3.6,
6549,91.3791,0,850.67,0,0,0,0,0,0,28327.3,4.9433,0.96357,0.976392,0,0.533408,0,5.48275,
6550,117,0,844.228,0,0,0,0,0,0,28112.8,6.44198,0.96357,0.976382,0,0.533403,0,7.01998,
6551,135.743,0,836.658,0,0,0,0,0,0,27860.7,7.56953,0.96357,0.976372,0,0.533397,0,8.14455,
6552,150,0,828.213,0,0,0,0,0,0,27579.5,8.44493,0.96357,0.976362,0,0.533392,0,9,
6553,150,0,819.768,0,0,0,0,0,0,27298.3,8.44501,0.96357,0.976352,0,0.533387,0,9,
6554,0,0,819.768,0,0,0,0,0,0,27298.3,0,0.96357,0.976352,0,0,0,0,
6555,0,0,819.768,0,0,0,0,0,0,27298.3,0,0.96357,0.976352,0,0,0,0,
6556,0,0,819.768,0,0,0,0,0,0,27298.3,0,0.96357,0.976352,0,0,0,0,
6557,97.7302,0,814.458,0,0,0,0,0,0,27121.4,5.31054,0.96357,0.976321,0,0.533371,0,5.86381,
6558,0,47.1733,815.28,0,0,12.0606,0,14.1473,0.822517,27148.8,0,0.963539,0.976321,0.535476,0,0,3.6,
6559,0,47.9275,816.116,0,0,12.0603,0,14.3697,0.835448,27176.6,0,0.963529,0.976321,0.535471,0,0,3.6,
6560,0,47.9396,816.951,0,0,12.0602,0,14.3732,0.835649,27204.5,0,0.963519,0.976321,0.535466,0,0,3.6,
6561,0,107.824,818.796,0,0,12.06,0,31.7321,1.84489,27265.9,0,0.963509,0.976321,0.535461,0,0,7.32997,
6562,0,0,818.796,0,0,0,0,0,0,27265.9,0,0.963509,0.976321,0,0,0,0,
6563,0,0,818.796,0,0,0,0,0,0,27265.9,0,0.963509,0.976321,0,0,0,0,
6564,0,270,823.181,0,0,12.0599,0,75.4218,4.38499,27411.9,0,0.963478,0.976321,0.535445,0,0,18.7236,
6565,0,297,827.961,0,0,12.0596,0,82.2223,4.78036,27571.1,0,0.963468,0.976321,0.53544,0,0,18.7236,
6566,0,299.7,832.781,0,0,12.0594,0,82.8943,4.81944,27731.6,0,0.963458,0.976321,0.535434,0,0,18.7236,
6567,0,299.97,837.604,0,0,12.0593,0,82.9607,4.8233,27892.2,0,0.963448,0.976321,0.535429,0,0,18.7236,
6568,0,299.997,842.428,0,0,12.0592,0,82.9667,4.82364,28052.8,0,0.963438,0.976321,0.535424,0,0,18.7236,
6569,0,300,847.251,0,0,12.0591,0,82.9665,4.82364,28213.5,0,0.963428,0.976321,0.535419,0,0,18.7235,
6570,0,300,852.075,0,0,12.059,0,82.9658,4.82359,28374.1,0,0.963418,0.976321,0.535414,0,0,18.7235,
6571,0,300,856.899,0,0,12.0589,0,82.965,4.82355,28534.7,0,0.963408,0.976321,0.535409,0,0,18.7235,
6572,0,300,861.722,0,0,12.0588,0,82.9642,4.8235,28695.3,0,0.963398,0.976321,0.535403,0,0,18.7235,
6573,0,300,866.546,0,0,12.0586,0,82.9634,4.82345,28856,0,0.963388,0.976321,0.535398,0,0,18.7235,
6574,0,300,871.369,0,0,12.0585,0,82.9626,4.82341,29016.6,0,0.963378,0.976321,0.535393,0,0,18.7235,
6575,0,300,876.192,0,0,12.0584,0,82.9618,4.82336,29177.2,0,0.963368,0.976321,0.535388,0,0,18.7235,
6576,0,300,881.016,0,0,12.0583,0,82.961,4.82331,29337.8,0,0.963358,0.976321,0.535383,0,0,18.7235,
6577,0,300,885.839,0,0,12.0582,0,82.9602,4.82327,29498.4,0,0.963348,0.976321,0.535378,0,0,18.7235,
6578,0,210.863,889.33,0,0,12.0581,0,60.0428,3.49086,29614.7,0,0.963338,0.976321,0.535372,0,0,13.3753,
6579,0,47.9421,890.165,0,0,12.0579,0,14.3712,0.835537,29642.5,0,0.963328,0.976321,0.535367,0,0,3.6,
6580,0,47.9422,891.001,0,0,12.0578,0,14.3711,0.835531,29670.3,0,0.963318,0.976321,0.535362,0,0,3.6,
6581,69.4778,0,887.299,0,0,0,0,0,0,29547.1,3.70177,0.963318,0.976291,0,0.533355,0,4.16867,
6582,70.0798,0,883.563,0,0,0,0,0,0,29422.7,3.73554,0.963318,0.976281,0,0.53335,0,4.20479,
6583,0,0,883.563,0,0,0,0,0,0,29422.7,0,0.963318,0.976281,0,0,0,0,
6584,0,0,883.563,0,0,0,0,0,0,29422.7,0,0.963318,0.976281,0,0,0,0,
6585,0,270,887.948,0,0,12.0577,0,75.4079,4.38418,29568.7,0,0.963288,0.976281,0.535346,0,0,18.7235,
6586,0,276.648,892.43,0,0,12.0573,0,77.0928,4.48214,29717.9,0,0.963278,0.976281,0.535341,0,0,17.3629,
6587,0,297.665,897.219,0,0,12.0572,0,82.3721,4.78908,29877.4,0,0.963268,0.976281,0.535336,0,0,18.7234,
6588,0,299.766,902.038,0,0,12.0571,0,82.8948,4.81947,30037.9,0,0.963258,0.976281,0.535331,0,0,18.7234,
6589,0,299.977,906.861,0,0,12.057,0,82.9463,4.82246,30198.5,0,0.963248,0.976281,0.535326,0,0,18.7234,
6590,0,299.998,911.684,0,0,12.0569,0,82.9508,4.82272,30359.1,0,0.963238,0.976281,0.53532,0,0,18.7234,
6591,0,300,916.506,0,0,12.0568,0,82.9505,4.8227,30519.7,0,0.963228,0.976281,0.535315,0,0,18.7234,
6592,0,300,921.329,0,0,12.0566,0,82.9497,4.82266,30680.3,0,0.963218,0.976281,0.53531,0,0,18.7234,
6593,0,300,926.151,0,0,12.0565,0,82.949,4.82261,30840.8,0,0.963208,0.976281,0.535305,0,0,18.7234,
6594,0,300,930.974,0,0,12.0564,0,82.9482,4.82257,31001.4,0,0.963198,0.976281,0.5353,0,0,18.7234,
6595,0,300,935.797,0,0,12.0563,0,82.9474,4.82252,31162,0,0.963188,0.976281,0.535295,0,0,18.7234,
6596,0,300,940.619,0,0,12.0562,0,82.9466,4.82247,31322.6,0,0.963178,0.976281,0.535289,0,0,18.7234,
6597,0,300,945.441,0,0,12.0561,0,82.9458,4.82243,31483.2,0,0.963168,0.976281,0.535284,0,0,18.7234,
6598,0,300,950.264,0,0,12.056,0,82.945,4.82238,31643.8,0,0.963158,0.976281,0.535279,0,0,18.7234,
6599,0,254.473,954.416,0,0,12.0558,0,71.4245,4.15259,31782.1,0,0.963148,0.976281,0.535274,0,0,15.9917,
6600,0,229.249,958.188,0,0,12.0557,0,64.877,3.77192,31907.7,0,0.963138,0.976281,0.535269,0,0,14.4783,
6601,0,225.98,961.91,0,0,12.0556,0,64.0193,3.72205,32031.6,0,0.963128,0.976281,0.535264,0,0,14.2821,
6602,0,292.598,966.625,0,0,12.0555,0,81.0949,4.71482,32188.6,0,0.963118,0.976281,0.535258,0,0,18.7233,
6603,0,95.8594,968.271,0,0,12.0554,0,28.3056,1.64568,32243.4,0,0.963108,0.976281,0.535253,0,0,6.47489,
6604,0,150.768,970.815,0,0,12.0553,0,43.756,2.54395,32328.1,0,0.963098,0.976281,0.535248,0,0,9.94737,
6605,0,212.038,974.323,0,0,12.0551,0,60.3397,3.50812,32445,0,0.963088,0.976281,0.535243,0,0,13.7319,
6606,0,291.204,979.017,0,0,12.055,0,80.7428,4.69435,32601.3,0,0.963078,0.976281,0.535238,0,0,18.7233,
6607,0,299.12,983.827,0,0,12.0549,0,82.7188,4.80923,32761.4,0,0.963068,0.976281,0.535233,0,0,18.7233,
6608,0,299.912,988.647,0,0,12.0548,0,82.9151,4.82064,32922,0,0.963058,0.976281,0.535228,0,0,18.7233,
6609,0,299.991,993.469,0,0,12.0547,0,82.934,4.82174,33082.5,0,0.963048,0.976281,0.535222,0,0,18.7233,
6610,0,299.999,998.291,0,0,12.0546,0,82.9351,4.82181,33243.1,0,0.963038,0.976281,0.535217,0,0,18.7233,
6611,0,106.345,1000,0,0,12.0544,0,31.2965,1.81957,33300,0,0.963028,0.976281,0.535212,0,0,7.10394,
6612,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6613,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6614,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6615,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6616,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6617,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6618,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6619,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6620,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6621,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6622,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6623,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6624,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6625,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6626,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6627,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6628,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6629,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6630,0,0,1000,0,0,0,0,0,0,33300,0,0.963028,0.976281,0,0,0,0,
6631,150,0,991.554,0,0,0,0,0,0,33018.8,8.44569,0.963028,0.97625,0,0.533334,0,9,
6632,138.281,0,983.829,0,0,0,0,0,0,32761.5,7.72526,0.963028,0.97624,0,0.533329,0,8.29687,
6633,0,0,983.829,0,0,0,0,0,0,32761.5,0,0.963028,0.97624,0,0,0,0,
6634,0,0,983.829,0,0,0,0,0,0,32761.5,0,0.963028,0.97624,0,0,0,0,
6635,0,0,983.829,0,0,0,0,0,0,32761.5,0,0.963028,0.97624,0,0,0,0,
6636,0,0,983.829,0,0,0,0,0,0,32761.5,0,0.963028,0.97624,0,0,0,0,
6637,0,96.2484,985.481,0,0,12.0543,0,28.4146,1.65201,32816.5,0,0.962997,0.97624,0.535196,0,0,6.69638,
6638,0,76.9579,986.81,0,0,12.054,0,22.8557,1.32882,32860.8,0,0.962987,0.97624,0.535191,0,0,5.34071,
6639,0,228.82,990.575,0,0,12.0539,0,64.7546,3.76481,32986.1,0,0.962977,0.97624,0.535186,0,0,15.2525,
6640,0,292.882,995.293,0,0,12.0537,0,81.1541,4.71826,33143.3,0,0.962967,0.97624,0.535181,0,0,18.7232,
6641,0,251.184,999.396,0,0,12.0536,0,70.5645,4.10259,33279.9,0,0.962957,0.97624,0.535176,0,0,15.7942,
6642,111.062,0,993.304,0,0,0,0,0,0,33077,6.09119,0.962957,0.976209,0,0.533313,0,6.6637,
6643,150,0,984.858,0,0,0,0,0,0,32795.8,8.44627,0.962957,0.976199,0,0.533307,0,9,
6644,99.2177,0,979.46,0,0,0,0,0,0,32616,5.39771,0.962957,0.976189,0,0.533302,0,5.95306,
6645,150,0,971.014,0,0,0,0,0,0,32334.8,8.44644,0.962957,0.976179,0,0.533297,0,9,
6646,150,0,962.567,0,0,0,0,0,0,32053.5,8.44652,0.962957,0.976169,0,0.533292,0,9,
6647,150,0,954.121,0,0,0,0,0,0,31772.2,8.4466,0.962957,0.976159,0,0.533287,0,9,
6648,150,0,945.674,0,0,0,0,0,0,31490.9,8.44669,0.962957,0.976149,0,0.533281,0,9,
6649,150,0,937.227,0,0,0,0,0,0,31209.7,8.44677,0.962957,0.976139,0,0.533276,0,9,
6650,112.276,0,931.064,0,0,0,0,0,0,31004.4,6.16349,0.962957,0.976129,0,0.533271,0,6.73653,
6651,0,0,931.064,0,0,0,0,0,0,31004.4,0,0.962957,0.976129,0,0,0,0,
6652,0,29.8502,931.587,0,0,12.0535,0,8.99445,0.522933,31021.8,0,0.962926,0.976129,0.53516,0,0,2.53241,
6653,0,272.985,936.013,0,0,12.0531,0,76.1377,4.42661,31169.2,0,0.962916,0.976129,0.535155,0,0,18.7232,
6654,0,297.299,940.795,0,0,12.053,0,82.2521,4.7821,31328.5,0,0.962906,0.976129,0.535149,0,0,18.7232,
6655,0,299.73,945.613,0,0,12.0529,0,82.8568,4.81726,31488.9,0,0.962896,0.976129,0.535144,0,0,18.7232,
6656,0,299.973,950.433,0,0,12.0528,0,82.9165,4.82073,31649.4,0,0.962886,0.976129,0.535139,0,0,18.7232,
6657,0,299.997,955.255,0,0,12.0527,0,82.9218,4.82103,31810,0,0.962876,0.976129,0.535134,0,0,18.7232,
6658,0,300,960.076,0,0,12.0526,0,82.9216,4.82102,31970.5,0,0.962866,0.976129,0.535129,0,0,18.7232,
6659,0,300,964.897,0,0,12.0524,0,82.9208,4.82098,32131.1,0,0.962856,0.976129,0.535124,0,0,18.7231,
6660,0,300,969.717,0,0,12.0523,0,82.92,4.82093,32291.6,0,0.962846,0.976129,0.535118,0,0,18.7231,
6661,0,300,974.538,0,0,12.0522,0,82.9192,4.82089,32452.1,0,0.962836,0.976129,0.535113,0,0,18.7231,
6662,0,300,979.359,0,0,12.0521,0,82.9184,4.82084,32612.7,0,0.962826,0.976129,0.535108,0,0,18.7231,
6663,0,300,984.18,0,0,12.052,0,82.9176,4.82079,32773.2,0,0.962816,0.976129,0.535103,0,0,18.7231,
6664,0,300,989.001,0,0,12.0519,0,82.9169,4.82075,32933.7,0,0.962806,0.976129,0.535098,0,0,18.7231,
6665,0,300,993.821,0,0,12.0518,0,82.9161,4.8207,33094.3,0,0.962796,0.976129,0.535093,0,0,18.7231,
6666,0,300,998.642,0,0,12.0516,0,82.9153,4.82065,33254.8,0,0.962786,0.976129,0.535087,0,0,18.7231,
6667,0,84.5075,1000,0,0,12.0515,0,25.034,1.45547,33300,0,0.962776,0.976129,0.535082,0,0,5.79354,
6668,0,0,1000,0,0,0,0,0,0,33300,0,0.962776,0.976129,0,0,0,0,
6669,0,0,1000,0,0,0,0,0,0,33300,0,0.962776,0.976129,0,0,0,0,
6670,0,0,1000,0,0,0,0,0,0,33300,0,0.962776,0.976129,0,0,0,0,
6671,0,0,1000,0,0,0,0,0,0,33300,0,0.962776,0.976129,0,0,0,0,
6672,0,0,1000,0,0,0,0,0,0,33300,0,0.962776,0.976129,0,0,0,0,
6673,0,0,1000,0,0,0,0,0,0,33300,0,0.962776,0.976129,0,0,0,0,
6674,0,0,1000,0,0,0,0,0,0,33300,0,0.962776,0.976129,0,0,0,0,
6675,0,0,1000,0,0,0,0,0,0,33300,0,0.962776,0.976129,0,0,0,0,
6676,85.7953,0,995.375,0,0,0,0,0,0,33146,4.62458,0.962776,0.976099,0,0.533255,0,5.14772,
6677,45.2397,0,993.006,0,0,0,0,0,0,33067.1,2.36972,0.962776,0.976088,0,0.53325,0,2.71438,
6678,0,0,993.006,0,0,0,0,0,0,33067.1,0,0.962776,0.976088,0,0,0,0,
6679,0,270,997.388,0,0,12.0514,0,75.3685,4.38189,33213,0,0.962746,0.976088,0.535066,0,0,18.7231,
6680,0,162.585,1000,0,0,12.051,0,46.9918,2.73208,33300,0,0.962736,0.976088,0.535061,0,0,10.4781,
6681,0,0,1000,0,0,0,0,0,0,33300,0,0.962736,0.976088,0,0,0,0,
6682,0,0,1000,0,0,0,0,0,0,33300,0,0.962736,0.976088,0,0,0,0,
6683,0,0,1000,0,0,0,0,0,0,33300,0,0.962736,0.976088,0,0,0,0,
6684,0,0,1000,0,0,0,0,0,0,33300,0,0.962736,0.976088,0,0,0,0,
6685,0,0,1000,0,0,0,0,0,0,33300,0,0.962736,0.976088,0,0,0,0,
6686,0,0,1000,0,0,0,0,0,0,33300,0,0.962736,0.976088,0,0,0,0,
6687,129.402,0,992.813,0,0,0,0,0,0,33060.7,7.18724,0.962736,0.976058,0,0.533234,0,7.76414,
6688,0,0,992.813,0,0,0,0,0,0,33060.7,0,0.962736,0.976058,0,0,0,0,
6689,150,0,984.365,0,0,0,0,0,0,32779.4,8.44752,0.962736,0.976027,0,0.533218,0,9,
6690,135.242,0,976.824,0,0,0,0,0,0,32528.2,7.5417,0.962736,0.976017,0,0.533213,0,8.11453,
6691,0,0,976.824,0,0,0,0,0,0,32528.2,0,0.962736,0.976017,0,0,0,0,
6692,0,113.958,978.768,0,0,12.0509,0,33.4473,1.94461,32593,0,0.962705,0.976017,0.535045,0,0,7.84207,
6693,0,47.9494,979.603,0,0,12.0506,0,14.3646,0.835153,32620.8,0,0.962695,0.976017,0.53504,0,0,3.6,
6694,0,47.9495,980.438,0,0,12.0505,0,14.3645,0.835147,32648.6,0,0.962685,0.976017,0.535035,0,0,3.6,
6695,150,0,971.991,0,0,0,0,0,0,32367.3,8.44786,0.962685,0.975986,0,0.533197,0,9,
6696,150,0,963.542,0,0,0,0,0,0,32086,8.44811,0.962685,0.975976,0,0.533191,0,9,
6697,80.5011,0,959.219,0,0,0,0,0,0,31942,4.32386,0.962685,0.975966,0,0.533186,0,4.83006,
6698,0,0,959.219,0,0,0,0,0,0,31942,0,0.962685,0.975966,0,0,0,0,
6699,102.362,0,953.637,0,0,0,0,0,0,31756.1,5.58212,0.962685,0.975936,0,0.53317,0,6.14171,
6700,0,0,953.637,0,0,0,0,0,0,31756.1,0,0.962685,0.975936,0,0,0,0,
6701,0,0,953.637,0,0,0,0,0,0,31756.1,0,0.962685,0.975936,0,0,0,0,
6702,0,0,953.637,0,0,0,0,0,0,31756.1,0,0.962685,0.975936,0,0,0,0,
6703,0,0,953.637,0,0,0,0,0,0,31756.1,0,0.962685,0.975936,0,0,0,0,
6704,0,270,958.018,0,0,12.0503,0,75.3619,4.3815,31902,0,0.962654,0.975936,0.535019,0,0,18.723,
6705,0,297,962.795,0,0,12.05,0,82.1569,4.77657,32061.1,0,0.962644,0.975936,0.535014,0,0,18.723,
6706,0,299.7,967.61,0,0,12.0499,0,82.8285,4.81561,32221.4,0,0.962634,0.975936,0.535009,0,0,18.723,
6707,0,299.97,972.43,0,0,12.0498,0,82.8948,4.81947,32381.9,0,0.962624,0.975936,0.535004,0,0,18.723,
6708,0,299.997,977.249,0,0,12.0496,0,82.9007,4.81981,32542.4,0,0.962614,0.975936,0.534999,0,0,18.723,
6709,0,300,982.069,0,0,12.0495,0,82.9006,4.8198,32702.9,0,0.962604,0.975936,0.534994,0,0,18.723,
6710,0,300,986.889,0,0,12.0494,0,82.8999,4.81976,32863.4,0,0.962594,0.975936,0.534988,0,0,18.723,
6711,0,300,991.709,0,0,12.0493,0,82.8991,4.81971,33023.9,0,0.962584,0.975936,0.534983,0,0,18.723,
6712,0,300,996.528,0,0,12.0492,0,82.8983,4.81967,33184.4,0,0.962574,0.975936,0.534978,0,0,18.723,
6713,0,216.091,1000,0,0,12.0491,0,61.3814,3.56869,33300,0,0.962564,0.975936,0.534973,0,0,13.6884,
6714,0,0,1000,0,0,0,0,0,0,33300,0,0.962564,0.975936,0,0,0,0,
6715,0,0,1000,0,0,0,0,0,0,33300,0,0.962564,0.975936,0,0,0,0,
6716,0,0,1000,0,0,0,0,0,0,33300,0,0.962564,0.975936,0,0,0,0,
6717,0,0,1000,0,0,0,0,0,0,33300,0,0.962564,0.975936,0,0,0,0,
6718,0,0,1000,0,0,0,0,0,0,33300,0,0.962564,0.975936,0,0,0,0,
6719,0,0,1000,0,0,0,0,0,0,33300,0,0.962564,0.975936,0,0,0,0,
6720,0,0,1000,0,0,0,0,0,0,33300,0,0.962564,0.975936,0,0,0,0,
6721,0,0,1000,0,0,0,0,0,0,33300,0,0.962564,0.975936,0,0,0,0,
6722,0,0,1000,0,0,0,0,0,0,33300,0,0.962564,0.975936,0,0,0,0,
6723,0,0,1000,0,0,0,0,0,0,33300,0,0.962564,0.975936,0,0,0,0,
6724,0,0,1000,0,0,0,0,0,0,33300,0,0.962564,0.975936,0,0,0,0,
6725,0,0,1000,0,0,0,0,0,0,33300,0,0.962564,0.975936,0,0,0,0,
6726,0,0,1000,0,0,0,0,0,0,33300,0,0.962564,0.975936,0,0,0,0,
