Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
6727,0,0,1000,0,0,0,0,0,0,33300,0,0.962564,0.975936,0,0,0,0,
6728,105.584,0,994.229,0,0,0,0,0,0,33107.8,5.77079,0.962564,0.975905,0,0.533154,0,6.33506,
6729,139.418,0,986.432,0,0,0,0,0,0,32848.2,7.79738,0.962564,0.975895,0,0.533149,0,8.3651,
6730,113.076,0,980.22,0,0,0,0,0,0,32641.3,6.21232,0.962564,0.975885,0,0.533144,0,6.78457,
6731,53.4976,0,977.4,0,0,0,0,0,0,32547.4,2.81946,0.962564,0.975875,0,0.533139,0,3.20986,
6732,0,0,977.4,0,0,0,0,0,0,32547.4,0,0.962564,0.975875,0,0,0,0,
6733,119.571,0,970.802,0,0,0,0,0,0,32327.7,6.59845,0.962564,0.975844,0,0.533123,0,7.17428,
6734,106.484,0,964.978,0,0,0,0,0,0,32133.8,5.82408,0.962564,0.975834,0,0.533117,0,6.38904,
6735,0,47.1846,965.799,0,0,12.0489,0,14.1369,0.821914,32161.1,0,0.962534,0.975834,0.534957,0,0,3.6,
6736,0,55.0786,966.756,0,0,12.0486,0,16.4615,0.957064,32193,0,0.962524,0.975834,0.534952,0,0,4.03652,
6737,0,275.508,971.219,0,0,12.0485,0,76.7475,4.46206,32341.6,0,0.962514,0.975834,0.534947,0,0,18.7229,
6738,0,297.551,976.002,0,0,12.0484,0,82.283,4.7839,32500.9,0,0.962504,0.975834,0.534942,0,0,18.7229,
6739,0,299.755,980.818,0,0,12.0482,0,82.8309,4.81575,32661.2,0,0.962494,0.975834,0.534936,0,0,18.7229,
6740,0,299.976,985.637,0,0,12.0481,0,82.885,4.81889,32821.7,0,0.962484,0.975834,0.534931,0,0,18.7229,
6741,0,299.998,990.456,0,0,12.048,0,82.8896,4.81917,32982.2,0,0.962474,0.975834,0.534926,0,0,18.7229,
6742,0,221.419,994.106,0,0,12.0479,0,62.7803,3.65002,33103.7,0,0.962464,0.975834,0.534921,0,0,14.008,
6743,0,0,994.106,0,0,0,0,0,0,33103.7,0,0.962464,0.975834,0,0,0,0,
6744,98.5245,0,988.747,0,0,0,0,0,0,32925.3,5.35935,0.962464,0.975804,0,0.533101,0,5.91147,
6745,105.331,0,982.99,0,0,0,0,0,0,32733.6,5.75669,0.962464,0.975794,0,0.533096,0,6.31986,
6746,0,0,982.99,0,0,0,0,0,0,32733.6,0,0.962464,0.975794,0,0,0,0,
6747,0,0,982.99,0,0,0,0,0,0,32733.6,0,0.962464,0.975794,0,0,0,0,
6748,0,270,987.371,0,0,12.0478,0,75.3458,4.38057,32879.4,0,0.962433,0.975794,0.534905,0,0,18.7229,
6749,0,297,992.146,0,0,12.0474,0,82.1394,4.77555,33038.5,0,0.962423,0.975794,0.5349,0,0,18.7228,
6750,0,290.231,996.824,0,0,12.0473,0,80.4475,4.67718,33194.2,0,0.962413,0.975794,0.534895,0,0,18.1367,
6751,0,197.751,1000,0,0,12.0472,0,56.4971,3.28472,33300,0,0.962403,0.975794,0.53489,0,0,12.5879,
6752,0,0,1000,0,0,0,0,0,0,33300,0,0.962403,0.975794,0,0,0,0,
6753,0,0,1000,0,0,0,0,0,0,33300,0,0.962403,0.975794,0,0,0,0,
6754,0,0,1000,0,0,0,0,0,0,33300,0,0.962403,0.975794,0,0,0,0,
6755,0,0,1000,0,0,0,0,0,0,33300,0,0.962403,0.975794,0,0,0,0,
6756,0,0,1000,0,0,0,0,0,0,33300,0,0.962403,0.975794,0,0,0,0,
6757,0,0,1000,0,0,0,0,0,0,33300,0,0.962403,0.975794,0,0,0,0,
6758,0,0,1000,0,0,0,0,0,0,33300,0,0.962403,0.975794,0,0,0,0,
6759,0,0,1000,0,0,0,0,0,0,33300,0,0.962403,0.975794,0,0,0,0,
6760,0,0,1000,0,0,0,0,0,0,33300,0,0.962403,0.975794,0,0,0,0,
6761,115.982,0,993.615,0,0,0,0,0,0,33087.4,6.38527,0.962403,0.975763,0,0.53308,0,6.95894,
6762,0,0,993.615,0,0,0,0,0,0,33087.4,0,0.962403,0.975763,0,0,0,0,
6763,0,0,993.615,0,0,0,0,0,0,33087.4,0,0.962403,0.975763,0,0,0,0,
6764,0,0,993.615,0,0,0,0,0,0,33087.4,0,0.962403,0.975763,0,0,0,0,
6765,0,270,997.995,0,0,12.0471,0,75.3414,4.38031,33233.2,0,0.962372,0.975763,0.534874,0,0,18.7228,
6766,0,124.824,1000,0,0,12.0467,0,36.499,2.12203,33300,0,0.962362,0.975763,0.534869,0,0,8.21225,
6767,0,0,1000,0,0,0,0,0,0,33300,0,0.962362,0.975763,0,0,0,0,
6768,0,0,1000,0,0,0,0,0,0,33300,0,0.962362,0.975763,0,0,0,0,
6769,117.679,0,993.514,0,0,0,0,0,0,33084,6.48635,0.962362,0.975732,0,0.533064,0,7.06072,
6770,150,0,985.063,0,0,0,0,0,0,32802.6,8.45021,0.962362,0.975722,0,0.533059,0,9,
6771,150,0,976.613,0,0,0,0,0,0,32521.2,8.45029,0.962362,0.975712,0,0.533054,0,9,
6772,150,0,968.163,0,0,0,0,0,0,32239.8,8.45037,0.962362,0.975702,0,0.533049,0,9,
6773,150,0,959.712,0,0,0,0,0,0,31958.4,8.45046,0.962362,0.975692,0,0.533043,0,9,
6774,150,0,951.262,0,0,0,0,0,0,31677,8.45054,0.962362,0.975682,0,0.533038,0,9,
6775,150,0,942.811,0,0,0,0,0,0,31395.6,8.45062,0.962362,0.975672,0,0.533033,0,9,
6776,150,0,934.36,0,0,0,0,0,0,31114.2,8.4507,0.962362,0.975662,0,0.533028,0,9,
6777,150,0,925.91,0,0,0,0,0,0,30832.8,8.45079,0.962362,0.975652,0,0.533023,0,9,
6778,0,0,925.91,0,0,0,0,0,0,30832.8,0,0.962362,0.975652,0,0,0,0,
6779,0,0,925.91,0,0,0,0,0,0,30832.8,0,0.962362,0.975652,0,0,0,0,
6780,0,270,930.29,0,0,12.0466,0,75.3384,4.38014,30978.7,0,0.962331,0.975652,0.534853,0,0,18.7228,
6781,0,297,935.065,0,0,12.0462,0,82.1314,4.77508,31137.7,0,0.962321,0.975652,0.534848,0,0,18.7228,
6782,0,299.7,939.879,0,0,12.0461,0,82.8027,4.81411,31298,0,0.962311,0.975652,0.534843,0,0,18.7228,
6783,0,299.97,944.697,0,0,12.046,0,82.869,4.81797,31458.4,0,0.962301,0.975652,0.534837,0,0,18.7228,
6784,0,299.997,949.515,0,0,12.0459,0,82.875,4.81831,31618.9,0,0.962291,0.975652,0.534832,0,0,18.7228,
6785,0,300,954.334,0,0,12.0458,0,82.8748,4.8183,31779.3,0,0.962281,0.975652,0.534827,0,0,18.7227,
6786,0,210.168,957.81,0,0,12.0457,0,59.7968,3.47656,31895.1,0,0.962271,0.975652,0.534822,0,0,13.3328,
6787,0,181.202,960.836,0,0,12.0455,0,52.0382,3.02548,31995.8,0,0.962261,0.975652,0.534817,0,0,11.5949,
6788,57.5818,0,957.791,0,0,0,0,0,0,31894.5,3.04423,0.962261,0.975622,0,0.533007,0,3.45491,
6789,93.3497,0,952.731,0,0,0,0,0,0,31725.9,5.06077,0.962261,0.975611,0,0.533001,0,5.60098,
6790,0,0,952.731,0,0,0,0,0,0,31725.9,0,0.962261,0.975611,0,0,0,0,
6791,75.2994,0,948.699,0,0,0,0,0,0,31591.7,4.0312,0.962261,0.975581,0,0.532985,0,4.51797,
6792,0,0,948.699,0,0,0,0,0,0,31591.7,0,0.962261,0.975581,0,0,0,0,
6793,0,120.021,950.743,0,0,12.0454,0,35.1437,2.04324,31659.7,0,0.962231,0.975581,0.534801,0,0,8.23771,
6794,0,47.9549,951.578,0,0,12.0451,0,14.3597,0.834866,31687.5,0,0.962221,0.975581,0.534796,0,0,3.6,
6795,0,47.955,952.412,0,0,12.045,0,14.3596,0.834859,31715.3,0,0.962211,0.975581,0.534791,0,0,3.6,
6796,0,47.9552,953.247,0,0,12.0448,0,14.3595,0.834853,31743.1,0,0.962201,0.975581,0.534786,0,0,3.6,
6797,0,57.6367,954.248,0,0,12.0447,0,17.2069,1.0004,31776.4,0,0.962191,0.975581,0.53478,0,0,4.1923,
6798,0,275.764,958.712,0,0,12.0446,0,76.7876,4.4644,31925.1,0,0.962181,0.975581,0.534775,0,0,18.7227,
6799,0,297.576,963.495,0,0,12.0445,0,82.263,4.78273,32084.4,0,0.962171,0.975581,0.53477,0,0,18.7227,
6800,0,299.758,968.309,0,0,12.0444,0,82.805,4.81425,32244.7,0,0.962161,0.975581,0.534765,0,0,18.7227,
6801,0,299.976,973.126,0,0,12.0443,0,82.8584,4.81735,32405.1,0,0.962151,0.975581,0.53476,0,0,18.7227,
6802,0,0,973.126,0,0,0,0,0,0,32405.1,0,0.962151,0.975581,0,0,0,0,
6803,0,0,973.126,0,0,0,0,0,0,32405.1,0,0.962151,0.975581,0,0,0,0,
6804,0,270,977.506,0,0,12.0441,0,75.3231,4.37925,32550.9,0,0.96212,0.975581,0.534744,0,0,18.7226,
6805,0,297,982.28,0,0,12.0438,0,82.1146,4.77411,32709.9,0,0.96211,0.975581,0.534739,0,0,18.7226,
6806,0,299.7,987.093,0,0,12.0437,0,82.7858,4.81313,32870.2,0,0.9621,0.975581,0.534734,0,0,18.7226,
6807,0,299.97,991.91,0,0,12.0436,0,82.8522,4.81699,33030.6,0,0.96209,0.975581,0.534728,0,0,18.7226,
6808,0,299.997,996.727,0,0,12.0434,0,82.8581,4.81733,33191,0,0.96208,0.975581,0.534723,0,0,18.7226,
6809,0,203.816,1000,0,0,12.0433,0,58.0975,3.37776,33300,0,0.96207,0.975581,0.534718,0,0,12.9516,
6810,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6811,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6812,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6813,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6814,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6815,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6816,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6817,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6818,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6819,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6820,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6821,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6822,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6823,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6824,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6825,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6826,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6827,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6828,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6829,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6830,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6831,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6832,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6833,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6834,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6835,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6836,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6837,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6838,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6839,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6840,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6841,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6842,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6843,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6844,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6845,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6846,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6847,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6848,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6849,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6850,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6851,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6852,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6853,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6854,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6855,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6856,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6857,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6858,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6859,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6860,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6861,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6862,0,0,1000,0,0,0,0,0,0,33300,0,0.96207,0.975581,0,0,0,0,
6863,131.628,0,992.675,0,0,0,0,0,0,33056.1,7.3255,0.96207,0.97555,0,0.532969,0,7.89769,
6864,150,0,984.223,0,0,0,0,0,0,32774.6,8.45171,0.96207,0.97554,0,0.532964,0,9,
6865,150,0,975.771,0,0,0,0,0,0,32493.2,8.45179,0.96207,0.97553,0,0.532959,0,9,
6866,0,0,975.771,0,0,0,0,0,0,32493.2,0,0.96207,0.97553,0,0,0,0,
6867,0,0,975.771,0,0,0,0,0,0,32493.2,0,0.96207,0.97553,0,0,0,0,
6868,0,129.626,977.971,0,0,12.0432,0,37.8348,2.1997,32566.4,0,0.962039,0.97553,0.534702,0,0,8.86885,
6869,0,47.9572,978.805,0,0,12.0428,0,14.3577,0.83475,32594.2,0,0.962029,0.97553,0.534697,0,0,3.6,
6870,0,47.9573,979.64,0,0,12.0427,0,14.3576,0.834744,32622,0,0.962019,0.97553,0.534692,0,0,3.6,
6871,37.9215,0,977.663,0,0,0,0,0,0,32556.2,1.97707,0.962019,0.975499,0,0.532943,0,2.27529,
6872,0,163.39,980.406,0,0,12.0426,0,47.1795,2.74299,32647.5,0,0.961989,0.975499,0.534676,0,0,11.1274,
6873,0,286.339,985.025,0,0,12.0423,0,79.4381,4.61849,32801.3,0,0.961979,0.975499,0.534671,0,0,18.7225,
6874,0,298.634,989.822,0,0,12.0421,0,82.5102,4.79711,32961.1,0,0.961969,0.975499,0.534666,0,0,18.7225,
6875,0,299.863,994.637,0,0,12.042,0,82.8152,4.81484,33121.4,0,0.961959,0.975499,0.534661,0,0,18.7225,
6876,0,299.986,999.453,0,0,12.0419,0,82.8449,4.81657,33281.8,0,0.961949,0.975499,0.534656,0,0,18.7225,
6877,0,34.0614,1000,0,0,12.0418,0,10.2402,0.59536,33300,0,0.961939,0.975499,0.53465,0,0,2.76619,
6878,0,0,1000,0,0,0,0,0,0,33300,0,0.961939,0.975499,0,0,0,0,
6879,0,0,1000,0,0,0,0,0,0,33300,0,0.961939,0.975499,0,0,0,0,
6880,0,0,1000,0,0,0,0,0,0,33300,0,0.961939,0.975499,0,0,0,0,
6881,0,0,1000,0,0,0,0,0,0,33300,0,0.961939,0.975499,0,0,0,0,
6882,0,0,1000,0,0,0,0,0,0,33300,0,0.961939,0.975499,0,0,0,0,
6883,0,0,1000,0,0,0,0,0,0,33300,0,0.961939,0.975499,0,0,0,0,
6884,0,0,1000,0,0,0,0,0,0,33300,0,0.961939,0.975499,0,0,0,0,
6885,0,0,1000,0,0,0,0,0,0,33300,0,0.961939,0.975499,0,0,0,0,
6886,150,0,991.548,0,0,0,0,0,0,33018.5,8.45213,0.961939,0.975469,0,0.532927,0,9,
6887,150,0,983.095,0,0,0,0,0,0,32737.1,8.45238,0.961939,0.975459,0,0.532922,0,9,
6888,150,0,974.643,0,0,0,0,0,0,32455.6,8.45247,0.961939,0.975449,0,0.532917,0,9,
6889,150,0,966.19,0,0,0,0,0,0,32174.1,8.45255,0.961939,0.975439,0,0.532912,0,9,
6890,85.9035,0,961.557,0,0,0,0,0,0,32019.8,4.63389,0.961939,0.975429,0,0.532906,0,5.15421,
6891,123.977,0,954.691,0,0,0,0,0,0,31791.2,6.8651,0.961939,0.975419,0,0.532901,0,7.43864,
6892,0,0,954.691,0,0,0,0,0,0,31791.2,0,0.961939,0.975419,0,0,0,0,
6893,99.4468,0,949.276,0,0,0,0,0,0,31610.9,5.41516,0.961939,0.975388,0,0.532885,0,5.96681,
6894,130.738,0,942.003,0,0,0,0,0,0,31368.7,7.27294,0.961939,0.975378,0,0.53288,0,7.84426,
6895,146.122,0,933.79,0,0,0,0,0,0,31095.2,8.2133,0.961939,0.975368,0,0.532875,0,8.76732,
6896,0,47.1917,934.612,0,0,12.0417,0,14.1305,0.821539,31122.6,0,0.961908,0.975368,0.534635,0,0,3.6,
6897,0,274.719,939.059,0,0,12.0413,0,76.5023,4.44781,31270.7,0,0.961898,0.975368,0.53463,0,0,18.7225,
6898,0,297.472,943.839,0,0,12.0412,0,82.2146,4.77992,31429.9,0,0.961888,0.975368,0.534624,0,0,18.7225,
6899,0,299.747,948.652,0,0,12.0411,0,82.7799,4.81278,31590.1,0,0.961878,0.975368,0.534619,0,0,18.7225,
6900,0,299.975,953.468,0,0,12.041,0,82.8356,4.81602,31750.5,0,0.961868,0.975368,0.534614,0,0,18.7225,
6901,0,299.997,958.284,0,0,12.0409,0,82.8405,4.81631,31910.9,0,0.961858,0.975368,0.534609,0,0,18.7225,
6902,0,300,963.101,0,0,12.0407,0,82.8402,4.81629,32071.3,0,0.961848,0.975368,0.534604,0,0,18.7224,
6903,0,300,967.917,0,0,12.0406,0,82.8395,4.81625,32231.6,0,0.961838,0.975368,0.534599,0,0,18.7224,
6904,0,300,972.733,0,0,12.0405,0,82.8387,4.8162,32392,0,0.961828,0.975368,0.534593,0,0,18.7224,
6905,0,300,977.549,0,0,12.0404,0,82.8379,4.81616,32552.4,0,0.961818,0.975368,0.534588,0,0,18.7224,
6906,0,0,977.549,0,0,0,0,0,0,32552.4,0,0.961818,0.975368,0,0,0,0,
6907,0,270,981.927,0,0,12.0403,0,75.2989,4.37784,32698.2,0,0.961787,0.975368,0.534573,0,0,18.7224,
6908,0,297,986.7,0,0,12.0399,0,82.0883,4.77258,32857.1,0,0.961777,0.975368,0.534567,0,0,18.7224,
6909,0,222.94,990.371,0,0,12.0398,0,63.1379,3.67081,32979.3,0,0.961767,0.975368,0.534562,0,0,14.0988,
6910,0,292.294,995.075,0,0,12.0397,0,80.9127,4.70423,33136,0,0.961757,0.975368,0.534557,0,0,18.7224,
6911,0,299.229,999.88,0,0,12.0396,0,82.6407,4.80469,33296,0,0.961747,0.975368,0.534552,0,0,18.7224,
6912,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6913,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6914,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6915,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6916,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6917,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6918,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6919,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6920,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6921,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6922,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6923,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6924,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6925,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6926,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6927,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6928,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6929,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6930,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6931,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6932,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6933,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6934,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6935,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6936,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6937,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6938,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6939,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6940,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6941,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6942,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6943,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6944,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6945,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6946,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6947,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6948,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6949,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6950,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6951,0,0,999.88,0,0,0,0,0,0,33296,0,0.961747,0.975368,0,0,0,0,
6952,110.425,0,993.821,0,0,0,0,0,0,33094.2,6.05879,0.961747,0.975337,0,0.532859,0,6.6255,
6953,0,0,993.821,0,0,0,0,0,0,33094.2,0,0.961747,0.975337,0,0,0,0,
6954,0,0,993.821,0,0,0,0,0,0,33094.2,0,0.961747,0.975337,0,0,0,0,
6955,0,270,998.198,0,0,12.0395,0,75.2938,4.37755,33240,0,0.961717,0.975337,0.534536,0,0,18.7224,
6956,0,112.242,1000,0,0,12.0391,0,32.9292,1.91449,33300,0,0.961707,0.975337,0.534531,0,0,7.45687,
6957,0,0,1000,0,0,0,0,0,0,33300,0,0.961707,0.975337,0,0,0,0,
6958,0,0,1000,0,0,0,0,0,0,33300,0,0.961707,0.975337,0,0,0,0,
6959,0,0,1000,0,0,0,0,0,0,33300,0,0.961707,0.975337,0,0,0,0,
6960,150,0,991.547,0,0,0,0,0,0,33018.5,8.45347,0.961707,0.975307,0,0.532843,0,9,
6961,142.62,0,983.548,0,0,0,0,0,0,32752.2,7.99826,0.961707,0.975297,0,0.532838,0,8.5572,
6962,0,0,983.548,0,0,0,0,0,0,32752.2,0,0.961707,0.975297,0,0,0,0,
6963,0,270,987.926,0,0,12.039,0,75.2909,4.37738,32897.9,0,0.961676,0.975297,0.534515,0,0,18.7223,
6964,0,297,992.698,0,0,12.0386,0,82.0795,4.77206,33056.8,0,0.961666,0.975297,0.53451,0,0,18.7223,
6965,0,299.7,997.509,0,0,12.0385,0,82.7504,4.81107,33217,0,0.961656,0.975297,0.534505,0,0,18.7223,
6966,0,155.204,1000,0,0,12.0384,0,44.917,2.61145,33300,0,0.961646,0.975297,0.5345,0,0,10.0346,
6967,0,0,1000,0,0,0,0,0,0,33300,0,0.961646,0.975297,0,0,0,0,
6968,0,0,1000,0,0,0,0,0,0,33300,0,0.961646,0.975297,0,0,0,0,
6969,0,0,1000,0,0,0,0,0,0,33300,0,0.961646,0.975297,0,0,0,0,
6970,0,0,1000,0,0,0,0,0,0,33300,0,0.961646,0.975297,0,0,0,0,
6971,0,0,1000,0,0,0,0,0,0,33300,0,0.961646,0.975297,0,0,0,0,
6972,0,0,1000,0,0,0,0,0,0,33300,0,0.961646,0.975297,0,0,0,0,
6973,0,0,1000,0,0,0,0,0,0,33300,0,0.961646,0.975297,0,0,0,0,
6974,0,0,1000,0,0,0,0,0,0,33300,0,0.961646,0.975297,0,0,0,0,
6975,0,0,1000,0,0,0,0,0,0,33300,0,0.961646,0.975297,0,0,0,0,
6976,126.271,0,992.996,0,0,0,0,0,0,33066.8,7.00388,0.961646,0.975266,0,0.532822,0,7.57625,
6977,150,0,984.542,0,0,0,0,0,0,32785.3,8.45406,0.961646,0.975256,0,0.532816,0,9,
6978,150,0,976.088,0,0,0,0,0,0,32503.7,8.45414,0.961646,0.975246,0,0.532811,0,9,
6979,150,0,967.634,0,0,0,0,0,0,32222.2,8.45422,0.961646,0.975236,0,0.532806,0,9,
6980,150,0,959.179,0,0,0,0,0,0,31940.7,8.4543,0.961646,0.975226,0,0.532801,0,9,
6981,150,0,950.725,0,0,0,0,0,0,31659.1,8.45439,0.961646,0.975216,0,0.532796,0,9,
6982,150,0,942.271,0,0,0,0,0,0,31377.6,8.45447,0.961646,0.975206,0,0.53279,0,9,
6983,150,0,933.816,0,0,0,0,0,0,31096.1,8.45455,0.961646,0.975196,0,0.532785,0,9,
6984,150,0,925.361,0,0,0,0,0,0,30814.5,8.45463,0.961646,0.975186,0,0.53278,0,9,
6985,150,0,916.907,0,0,0,0,0,0,30533,8.45472,0.961646,0.975176,0,0.532775,0,9,
6986,0,0,916.907,0,0,0,0,0,0,30533,0,0.961646,0.975176,0,0,0,0,
6987,0,270,921.284,0,0,12.0383,0,75.2865,4.37712,30678.7,0,0.961615,0.975176,0.534484,0,0,18.7223,
6988,0,256.668,925.463,0,0,12.0379,0,71.8818,4.17917,30817.9,0,0.961605,0.975176,0.534479,0,0,16.1224,
6989,0,295.667,930.215,0,0,12.0378,0,81.7418,4.75243,30976.2,0,0.961595,0.975176,0.534474,0,0,18.7223,
6990,0,97.5685,931.887,0,0,12.0377,0,28.7527,1.67167,31031.8,0,0.961585,0.975176,0.534468,0,0,6.57637,
6991,0,47.9624,932.722,0,0,12.0376,0,14.353,0.834475,31059.6,0,0.961575,0.975176,0.534463,0,0,3.6,
6992,0,126.131,934.863,0,0,12.0375,0,36.8376,2.14172,31130.9,0,0.961565,0.975176,0.534458,0,0,8.50196,
6993,0,282.613,939.425,0,0,12.0373,0,78.4693,4.56217,31282.9,0,0.961555,0.975176,0.534453,0,0,18.7222,
6994,0,298.261,944.215,0,0,12.0372,0,82.3839,4.78976,31442.4,0,0.961545,0.975176,0.534448,0,0,18.7222,
6995,0,223.928,947.9,0,0,12.0371,0,63.383,3.68506,31565.1,0,0.961535,0.975176,0.534443,0,0,14.1579,
6996,0,0,947.9,0,0,0,0,0,0,31565.1,0,0.961535,0.975176,0,0,0,0,
6997,0,0,947.9,0,0,0,0,0,0,31565.1,0,0.961535,0.975176,0,0,0,0,
6998,0,0,947.9,0,0,0,0,0,0,31565.1,0,0.961535,0.975176,0,0,0,0,
6999,0,0,947.9,0,0,0,0,0,0,31565.1,0,0.961535,0.975176,0,0,0,0,
7000,0,0,947.9,0,0,0,0,0,0,31565.1,0,0.961535,0.975176,0,0,0,0,
7001,0,0,947.9,0,0,0,0,0,0,31565.1,0,0.961535,0.975176,0,0,0,0,
7002,0,270,952.277,0,0,12.037,0,75.2784,4.37665,31710.8,0,0.961504,0.975176,0.534427,0,0,18.7222,
7003,0,76.2646,953.592,0,0,12.0366,0,22.6221,1.31524,31754.6,0,0.961494,0.975176,0.534422,0,0,5.29808,
7004,0,47.9635,954.427,0,0,12.0365,0,14.352,0.83442,31782.4,0,0.961484,0.975176,0.534417,0,0,3.6,
7005,150,0,945.972,0,0,0,0,0,0,31500.9,8.4548,0.961484,0.975145,0,0.532759,0,9,
7006,150,0,937.517,0,0,0,0,0,0,31219.3,8.45505,0.961484,0.975135,0,0.532754,0,9,
7007,150,0,929.062,0,0,0,0,0,0,30937.7,8.45513,0.961484,0.975125,0,0.532749,0,9,
7008,150,0,920.606,0,0,0,0,0,0,30656.2,8.45522,0.961484,0.975115,0,0.532743,0,9,
7009,150,0,912.151,0,0,0,0,0,0,30374.6,8.4553,0.961484,0.975105,0,0.532738,0,9,
7010,150,0,903.696,0,0,0,0,0,0,30093.1,8.45538,0.961484,0.975095,0,0.532733,0,9,
7011,150,0,895.24,0,0,0,0,0,0,29811.5,8.45546,0.961484,0.975085,0,0.532728,0,9,
7012,150,0,886.785,0,0,0,0,0,0,29529.9,8.45555,0.961484,0.975075,0,0.532723,0,9,
7013,150,0,878.329,0,0,0,0,0,0,29248.4,8.45563,0.961484,0.975065,0,0.532717,0,9,
7014,150,0,869.873,0,0,0,0,0,0,28966.8,8.45571,0.961484,0.975055,0,0.532712,0,9,
7015,150,0,861.418,0,0,0,0,0,0,28685.2,8.45579,0.961484,0.975045,0,0.532707,0,9,
7016,150,0,852.962,0,0,0,0,0,0,28403.6,8.45588,0.961484,0.975035,0,0.532702,0,9,
7017,78.0462,0,848.773,0,0,0,0,0,0,28264.1,4.18865,0.961484,0.975025,0,0.532697,0,4.68277,
7018,0,0,848.773,0,0,0,0,0,0,28264.1,0,0.961484,0.975025,0,0,0,0,
7019,0,0,848.773,0,0,0,0,0,0,28264.1,0,0.961484,0.975025,0,0,0,0,
7020,0,270,853.149,0,0,12.0364,0,75.2748,4.37644,28409.9,0,0.961454,0.975025,0.534401,0,0,18.7222,
7021,0,297,857.92,0,0,12.0361,0,82.062,4.77104,28568.8,0,0.961444,0.975025,0.534396,0,0,18.7222,
7022,0,299.7,862.73,0,0,12.0359,0,82.7327,4.81004,28728.9,0,0.961434,0.975025,0.534391,0,0,18.7222,
7023,0,299.97,867.544,0,0,12.0358,0,82.799,4.8139,28889.2,0,0.961424,0.975025,0.534385,0,0,18.7221,
7024,0,299.997,872.359,0,0,12.0357,0,82.8049,4.81424,29049.5,0,0.961414,0.975025,0.53438,0,0,18.7221,
7025,0,189.535,875.512,0,0,12.0356,0,54.2411,3.15355,29154.6,0,0.961404,0.975025,0.534375,0,0,12.0942,
7026,0,47.9645,876.347,0,0,12.0355,0,14.3511,0.834365,29182.3,0,0.961394,0.975025,0.53437,0,0,3.6,
7027,0,47.9646,877.181,0,0,12.0354,0,14.351,0.834359,29210.1,0,0.961384,0.975025,0.534365,0,0,3.6,
7028,39.9931,0,875.092,0,0,0,0,0,0,29140.6,2.08921,0.961384,0.974995,0,0.532681,0,2.39959,
7029,150,0,866.635,0,0,0,0,0,0,28859,8.4563,0.961384,0.974985,0,0.532675,0,9,
7030,150,0,858.179,0,0,0,0,0,0,28577.4,8.45638,0.961384,0.974975,0,0.53267,0,9,
7031,150,0,849.723,0,0,0,0,0,0,28295.8,8.45646,0.961384,0.974965,0,0.532665,0,9,
7032,150,0,841.266,0,0,0,0,0,0,28014.2,8.45654,0.961384,0.974955,0,0.53266,0,9,
7033,150,0,832.809,0,0,0,0,0,0,27732.6,8.45663,0.961384,0.974945,0,0.532655,0,9,
7034,71.3285,0,828.999,0,0,0,0,0,0,27605.7,3.81045,0.961384,0.974935,0,0.532649,0,4.27971,
7035,150,0,820.542,0,0,0,0,0,0,27324.1,8.45679,0.961384,0.974925,0,0.532644,0,9,
7036,150,0,812.085,0,0,0,0,0,0,27042.4,8.45687,0.961384,0.974915,0,0.532639,0,9,
7037,150,0,803.628,0,0,0,0,0,0,26760.8,8.45696,0.961384,0.974905,0,0.532634,0,9,
7038,150,0,795.171,0,0,0,0,0,0,26479.2,8.45704,0.961384,0.974895,0,0.532629,0,9,
7039,0,0,795.171,0,0,0,0,0,0,26479.2,0,0.961384,0.974895,0,0,0,0,
7040,0,0,795.171,0,0,0,0,0,0,26479.2,0,0.961384,0.974895,0,0,0,0,
7041,0,270,799.547,0,0,12.0352,0,75.2675,4.37601,26624.9,0,0.961353,0.974895,0.534349,0,0,18.7221,
7042,0,297,804.318,0,0,12.0349,0,82.054,4.77058,26783.8,0,0.961343,0.974895,0.534344,0,0,18.7221,
7043,0,299.7,809.127,0,0,12.0348,0,82.7247,4.80958,26943.9,0,0.961333,0.974895,0.534339,0,0,18.7221,
7044,0,299.97,813.941,0,0,12.0347,0,82.791,4.81343,27104.2,0,0.961323,0.974895,0.534334,0,0,18.7221,
7045,0,299.997,818.755,0,0,12.0345,0,82.7969,4.81377,27264.5,0,0.961313,0.974895,0.534328,0,0,18.7221,
7046,0,300,823.568,0,0,12.0344,0,82.7968,4.81377,27424.8,0,0.961303,0.974895,0.534323,0,0,18.7221,
7047,0,300,828.382,0,0,12.0343,0,82.796,4.81372,27585.1,0,0.961293,0.974895,0.534318,0,0,18.7221,
7048,0,300,833.196,0,0,12.0342,0,82.7952,4.81368,27745.4,0,0.961283,0.974895,0.534313,0,0,18.7221,
7049,0,300,838.009,0,0,12.0341,0,82.7945,4.81363,27905.7,0,0.961273,0.974895,0.534308,0,0,18.722,
7050,0,300,842.823,0,0,12.034,0,82.7937,4.81358,28066,0,0.961263,0.974895,0.534303,0,0,18.722,
7051,0,82.5649,844.244,0,0,12.0338,0,24.4374,1.42078,28113.3,0,0.961253,0.974895,0.534298,0,0,5.67592,
7052,0,204.722,847.633,0,0,12.0337,0,58.2922,3.38908,28226.2,0,0.961243,0.974895,0.534292,0,0,13.5687,
7053,0,290.472,852.308,0,0,12.0336,0,80.4165,4.67538,28381.9,0,0.961233,0.974895,0.534287,0,0,18.722,
7054,0,243.058,856.282,0,0,12.0335,0,68.3494,3.9738,28514.2,0,0.961223,0.974895,0.534282,0,0,15.3055,
7055,56.4522,0,853.298,0,0,0,0,0,0,28414.8,2.98432,0.961223,0.974864,0,0.532613,0,3.38713,
7056,150,0,844.84,0,0,0,0,0,0,28133.2,8.45737,0.961223,0.974854,0,0.532608,0,9,
7057,150,0,836.383,0,0,0,0,0,0,27851.6,8.45746,0.961223,0.974844,0,0.532602,0,9,
7058,150,0,827.925,0,0,0,0,0,0,27569.9,8.45754,0.961223,0.974834,0,0.532597,0,9,
7059,150,0,819.468,0,0,0,0,0,0,27288.3,8.45762,0.961223,0.974824,0,0.532592,0,9,
7060,76.5768,0,815.361,0,0,0,0,0,0,27151.5,4.10641,0.961223,0.974814,0,0.532587,0,4.59461,
7061,143.255,0,807.32,0,0,0,0,0,0,26883.8,8.04117,0.961223,0.974804,0,0.532582,0,8.59532,
7062,150,0,798.862,0,0,0,0,0,0,26602.1,8.45787,0.961223,0.974794,0,0.532576,0,9,
7063,0,0,798.862,0,0,0,0,0,0,26602.1,0,0.961223,0.974794,0,0,0,0,
7064,48.7468,0,796.299,0,0,0,0,0,0,26516.8,2.56311,0.961223,0.974763,0,0.53256,0,2.92481,
7065,68.4608,0,792.649,0,0,0,0,0,0,26395.2,3.65052,0.961223,0.974753,0,0.532555,0,4.10765,
7066,0,122.037,794.723,0,0,12.0334,0,35.6759,2.07418,26464.3,0,0.961192,0.974753,0.534266,0,0,8.36912,
7067,0,116.154,796.701,0,0,12.033,0,34.0178,1.97778,26530.1,0,0.961182,0.974753,0.534261,0,0,7.6912,
7068,0,72.2491,797.948,0,0,12.0329,0,21.4511,1.24715,26571.7,0,0.961172,0.974753,0.534256,0,0,5.05692,
7069,0,239.236,801.864,0,0,12.0328,0,67.3548,3.91598,26702.1,0,0.961162,0.974753,0.534251,0,0,16.0058,
7070,0,293.924,806.589,0,0,12.0327,0,81.2723,4.72514,26859.4,0,0.961152,0.974753,0.534246,0,0,18.722,
7071,0,299.392,811.393,0,0,12.0326,0,82.6331,4.80425,27019.4,0,0.961142,0.974753,0.534241,0,0,18.722,
7072,0,299.939,816.205,0,0,12.0324,0,82.7681,4.8121,27179.6,0,0.961132,0.974753,0.534236,0,0,18.7219,
7073,0,299.994,821.018,0,0,12.0323,0,82.7809,4.81284,27339.9,0,0.961122,0.974753,0.53423,0,0,18.7219,
7074,0,299.999,825.831,0,0,12.0322,0,82.7815,4.81288,27500.2,0,0.961112,0.974753,0.534225,0,0,18.7219,
7075,0,300,830.644,0,0,12.0321,0,82.7808,4.81284,27660.4,0,0.961102,0.974753,0.53422,0,0,18.7219,
7076,0,300,835.457,0,0,12.032,0,82.7801,4.81279,27820.7,0,0.961092,0.974753,0.534215,0,0,18.7219,
7077,0,300,840.269,0,0,12.0319,0,82.7793,4.81275,27981,0,0.961082,0.974753,0.53421,0,0,18.7219,
7078,0,148.358,842.77,0,0,12.0318,0,43.0055,2.50032,28064.2,0,0.961072,0.974753,0.534205,0,0,9.62341,
7079,146.535,0,834.526,0,0,0,0,0,0,27789.7,8.24381,0.961072,0.974722,0,0.532539,0,8.79209,
7080,150,0,826.067,0,0,0,0,0,0,27508,8.45854,0.961072,0.974712,0,0.532534,0,9,
7081,150,0,817.609,0,0,0,0,0,0,27226.4,8.45862,0.961072,0.974702,0,0.532529,0,9,
7082,150,0,809.15,0,0,0,0,0,0,26944.7,8.4587,0.961072,0.974692,0,0.532524,0,9,
7083,100.782,0,803.653,0,0,0,0,0,0,26761.7,5.49683,0.961072,0.974682,0,0.532518,0,6.04694,
7084,0,0,803.653,0,0,0,0,0,0,26761.7,0,0.961072,0.974682,0,0,0,0,
7085,105.133,0,797.902,0,0,0,0,0,0,26570.1,5.75136,0.961072,0.974652,0,0.532503,0,6.30796,
7086,0,0,797.902,0,0,0,0,0,0,26570.1,0,0.961072,0.974652,0,0,0,0,
7087,0,270,802.277,0,0,12.0316,0,75.2449,4.3747,26715.8,0,0.961042,0.974652,0.534189,0,0,18.7219,
7088,0,297,807.046,0,0,12.0313,0,82.0294,4.76915,26874.6,0,0.961032,0.974652,0.534184,0,0,18.7219,
7089,0,299.7,811.854,0,0,12.0312,0,82.6999,4.80813,27034.7,0,0.961022,0.974652,0.534179,0,0,18.7219,
7090,0,299.97,816.666,0,0,12.031,0,82.7662,4.81199,27195,0,0.961012,0.974652,0.534173,0,0,18.7219,
7091,0,299.997,821.478,0,0,12.0309,0,82.7721,4.81233,27355.2,0,0.961002,0.974652,0.534168,0,0,18.7219,
7092,0,300,826.29,0,0,12.0308,0,82.772,4.81232,27515.5,0,0.960992,0.974652,0.534163,0,0,18.7218,
7093,0,300,831.103,0,0,12.0307,0,82.7712,4.81228,27675.7,0,0.960982,0.974652,0.534158,0,0,18.7218,
7094,0,300,835.915,0,0,12.0306,0,82.7704,4.81223,27836,0,0.960972,0.974652,0.534153,0,0,18.7218,
7095,0,300,840.727,0,0,12.0305,0,82.7696,4.81219,27996.2,0,0.960962,0.974652,0.534148,0,0,18.7218,
7096,0,90.9119,842.287,0,0,12.0304,0,26.8304,1.5599,28048.2,0,0.960952,0.974652,0.534143,0,0,6.17653,
7097,0,47.9698,843.121,0,0,12.0302,0,14.3464,0.834092,28075.9,0,0.960942,0.974652,0.534137,0,0,3.6,
7098,0,0,843.121,0,0,0,0,0,0,28075.9,0,0.960942,0.974652,0,0,0,0,
7099,0,0,843.121,0,0,0,0,0,0,28075.9,0,0.960942,0.974652,0,0,0,0,
7100,0,0,843.121,0,0,0,0,0,0,28075.9,0,0.960942,0.974652,0,0,0,0,
7101,0,0,843.121,0,0,0,0,0,0,28075.9,0,0.960942,0.974652,0,0,0,0,
7102,0,151.254,845.668,0,0,12.0301,0,43.7987,2.54643,28160.7,0,0.960911,0.974652,0.534122,0,0,10.3075,
7103,0,285.125,850.264,0,0,12.0298,0,79.0512,4.596,28313.8,0,0.960901,0.974652,0.534117,0,0,18.7218,
7104,0,47.9703,851.098,0,0,12.0297,0,14.3459,0.834061,28341.6,0,0.960891,0.974652,0.534111,0,0,3.6,
7105,0,47.9705,851.932,0,0,12.0295,0,14.3457,0.834055,28369.3,0,0.960881,0.974652,0.534106,0,0,3.6,
7106,105.773,0,846.143,0,0,0,0,0,0,28176.5,5.78908,0.960881,0.974621,0,0.532487,0,6.34635,
7107,150,0,837.683,0,0,0,0,0,0,27894.9,8.45938,0.960881,0.974611,0,0.532481,0,9,
7108,149.295,0,829.268,0,0,0,0,0,0,27614.6,8.41573,0.960881,0.974601,0,0.532476,0,8.95769,
7109,150,0,820.808,0,0,0,0,0,0,27332.9,8.45954,0.960881,0.974591,0,0.532471,0,9,
7110,150,0,812.348,0,0,0,0,0,0,27051.2,8.45962,0.960881,0.974581,0,0.532466,0,9,
7111,150,0,803.889,0,0,0,0,0,0,26769.5,8.45971,0.960881,0.974571,0,0.532461,0,9,
7112,84.1151,0,799.353,0,0,0,0,0,0,26618.5,4.53561,0.960881,0.974561,0,0.532455,0,5.04691,
7113,0,0,799.353,0,0,0,0,0,0,26618.5,0,0.960881,0.974561,0,0,0,0,
7114,85.4507,0,794.741,0,0,0,0,0,0,26464.9,4.61195,0.960881,0.97453,0,0.532439,0,5.12704,
7115,150,0,786.281,0,0,0,0,0,0,26183.2,8.46012,0.960881,0.97452,0,0.532434,0,9,
7116,150,0,777.821,0,0,0,0,0,0,25901.4,8.46021,0.960881,0.97451,0,0.532429,0,9,
7117,150,0,769.36,0,0,0,0,0,0,25619.7,8.46029,0.960881,0.9745,0,0.532424,0,9,
7118,138.847,0,761.587,0,0,0,0,0,0,25360.9,7.77307,0.960881,0.97449,0,0.532419,0,8.33081,
7119,0,47.2035,762.408,0,0,12.0294,0,14.1196,0.820906,25388.2,0,0.96085,0.97449,0.53409,0,0,3.6,
7120,0,47.9587,763.242,0,0,12.0291,0,14.3417,0.83382,25416,0,0.96084,0.97449,0.534085,0,0,3.6,
7121,109.293,0,757.245,0,0,0,0,0,0,25216.3,5.99719,0.96084,0.97446,0,0.532403,0,6.5576,
7122,150,0,748.784,0,0,0,0,0,0,24934.5,8.46071,0.96084,0.97445,0,0.532398,0,9,
7123,150,0,740.323,0,0,0,0,0,0,24652.8,8.46079,0.96084,0.97444,0,0.532392,0,9,
7124,150,0,731.863,0,0,0,0,0,0,24371,8.46087,0.96084,0.97443,0,0.532387,0,9,
7125,40.8629,0,729.725,0,0,0,0,0,0,24299.9,2.13723,0.96084,0.97442,0,0.532382,0,2.45177,
7126,0,0,729.725,0,0,0,0,0,0,24299.9,0,0.96084,0.97442,0,0,0,0,
7127,0,0,729.725,0,0,0,0,0,0,24299.9,0,0.96084,0.97442,0,0,0,0,
7128,0,270,734.099,0,0,12.0289,0,75.2281,4.37373,24445.5,0,0.96081,0.97442,0.53407,0,0,18.7217,
7129,0,297,738.867,0,0,12.0286,0,82.0111,4.76809,24604.3,0,0.9608,0.97442,0.534064,0,0,18.7217,
7130,0,299.7,743.674,0,0,12.0285,0,82.6814,4.80706,24764.4,0,0.96079,0.97442,0.534059,0,0,18.7217,
7131,0,47.9716,744.508,0,0,12.0284,0,14.3447,0.833994,24792.1,0,0.96078,0.97442,0.534054,0,0,3.6,
7132,0,47.9718,745.342,0,0,12.0282,0,14.3446,0.833988,24819.9,0,0.96077,0.97442,0.534049,0,0,3.6,
7133,0,47.9719,746.176,0,0,12.0281,0,14.3445,0.833982,24847.7,0,0.96076,0.97442,0.534044,0,0,3.6,
7134,0,47.972,747.01,0,0,12.028,0,14.3444,0.833976,24875.4,0,0.96075,0.97442,0.534039,0,0,3.6,
7135,0,47.9721,747.844,0,0,12.0279,0,14.3443,0.83397,24903.2,0,0.96074,0.97442,0.534034,0,0,3.6,
7136,122.449,0,741.064,0,0,0,0,0,0,24677.4,6.78013,0.96074,0.974389,0,0.532366,0,7.34697,
7137,0,0,741.064,0,0,0,0,0,0,24677.4,0,0.96074,0.974389,0,0,0,0,
7138,0,0,741.064,0,0,0,0,0,0,24677.4,0,0.96074,0.974389,0,0,0,0,
7139,127.815,0,733.961,0,0,0,0,0,0,24440.9,7.10326,0.96074,0.974358,0,0.53235,0,7.66893,
7140,0,0,733.961,0,0,0,0,0,0,24440.9,0,0.96074,0.974358,0,0,0,0,
7141,0,136.613,736.271,0,0,12.0278,0,39.7352,2.31019,24517.8,0,0.960709,0.974358,0.534018,0,0,9.33014,
7142,0,47.9726,737.105,0,0,12.0274,0,14.3439,0.833945,24545.6,0,0.960699,0.974358,0.534013,0,0,3.6,
7143,0,88.2937,738.621,0,0,12.0273,0,26.0723,1.51583,24596.1,0,0.960689,0.974358,0.534008,0,0,6.09368,
7144,0,81.4092,740.021,0,0,12.0272,0,24.0907,1.40062,24642.7,0,0.960679,0.974358,0.534002,0,0,5.60618,
7145,0,278.141,744.514,0,0,12.0271,0,77.2761,4.4928,24792.3,0,0.960669,0.974358,0.533997,0,0,18.7216,
7146,0,297.814,749.293,0,0,12.027,0,82.2025,4.77921,24951.5,0,0.960659,0.974358,0.533992,0,0,18.7216,
7147,0,299.781,754.101,0,0,12.0268,0,82.6905,4.80758,25111.6,0,0.960649,0.974358,0.533987,0,0,18.7216,
7148,0,299.978,758.911,0,0,12.0267,0,82.7385,4.81038,25271.7,0,0.960639,0.974358,0.533982,0,0,18.7216,
7149,0,299.998,763.722,0,0,12.0266,0,82.7426,4.81062,25431.9,0,0.960629,0.974358,0.533977,0,0,18.7216,
7150,0,300,768.532,0,0,12.0265,0,82.7423,4.8106,25592.1,0,0.960619,0.974358,0.533972,0,0,18.7216,
7151,0,293.374,773.247,0,0,12.0264,0,81.0929,4.7147,25749.1,0,0.960609,0.974358,0.533966,0,0,18.324,
7152,0,0,773.247,0,0,0,0,0,0,25749.1,0,0.960609,0.974358,0,0,0,0,
7153,0,0,773.247,0,0,0,0,0,0,25749.1,0,0.960609,0.974358,0,0,0,0,
7154,0,47.2066,774.068,0,0,12.0263,0,14.1168,0.820743,25776.5,0,0.960578,0.974358,0.533951,0,0,3.6,
7155,0,47.9618,774.902,0,0,12.0259,0,14.3389,0.833656,25804.2,0,0.960568,0.974358,0.533946,0,0,3.6,
7156,0,47.974,775.735,0,0,12.0258,0,14.3423,0.833857,25832,0,0.960558,0.974358,0.53394,0,0,3.6,
7157,0,60.4149,776.782,0,0,12.0257,0,17.9924,1.04607,25866.8,0,0.960548,0.974358,0.533935,0,0,4.36184,
7158,0,276.041,781.243,0,0,12.0256,0,76.7365,4.46142,26015.4,0,0.960538,0.974358,0.53393,0,0,18.7215,
7159,0,297.604,786.019,0,0,12.0255,0,82.1399,4.77558,26174.4,0,0.960528,0.974358,0.533925,0,0,18.7215,
7160,0,299.76,790.825,0,0,12.0253,0,82.6749,4.80668,26334.5,0,0.960518,0.974358,0.53392,0,0,18.7215,
7161,0,299.976,795.635,0,0,12.0252,0,82.7276,4.80974,26494.6,0,0.960508,0.974358,0.533915,0,0,18.7215,
7162,0,299.998,800.445,0,0,12.0251,0,82.7321,4.81001,26654.8,0,0.960498,0.974358,0.53391,0,0,18.7215,
7163,0,300,805.255,0,0,12.025,0,82.7319,4.80999,26815,0,0.960488,0.974358,0.533904,0,0,18.7215,
7164,0,300,810.065,0,0,12.0249,0,82.7311,4.80995,26975.2,0,0.960478,0.974358,0.533899,0,0,18.7215,
7165,0,300,814.875,0,0,12.0248,0,82.7303,4.8099,27135.3,0,0.960468,0.974358,0.533894,0,0,18.7215,
7166,0,300,819.685,0,0,12.0246,0,82.7295,4.80986,27295.5,0,0.960458,0.974358,0.533889,0,0,18.7215,
7167,0,300,824.494,0,0,12.0245,0,82.7288,4.80981,27455.7,0,0.960448,0.974358,0.533884,0,0,18.7215,
7168,0,300,829.304,0,0,12.0244,0,82.728,4.80976,27615.8,0,0.960438,0.974358,0.533879,0,0,18.7215,
7169,0,186.491,832.407,0,0,12.0243,0,53.3721,3.10303,27719.2,0,0.960428,0.974358,0.533874,0,0,11.9109,
7170,0,47.9758,833.241,0,0,12.0242,0,14.3409,0.833776,27746.9,0,0.960418,0.974358,0.533868,0,0,3.6,
7171,0,64.6532,834.359,0,0,12.0241,0,19.2268,1.11784,27784.2,0,0.960408,0.974358,0.533863,0,0,4.6228,
7172,0,70.3711,835.573,0,0,12.0239,0,20.8901,1.21454,27824.6,0,0.960398,0.974358,0.533858,0,0,4.95196,
7173,0,0,835.573,0,0,0,0,0,0,27824.6,0,0.960398,0.974358,0,0,0,0,
7174,0,0,835.573,0,0,0,0,0,0,27824.6,0,0.960398,0.974358,0,0,0,0,
7175,0,73.1267,836.834,0,0,12.0238,0,21.6894,1.26101,27866.6,0,0.960367,0.974358,0.533842,0,0,5.22154,
7176,0,277.313,841.314,0,0,12.0235,0,77.044,4.4793,28015.7,0,0.960357,0.974358,0.533837,0,0,18.7214,
7177,0,297.731,846.09,0,0,12.0234,0,82.1573,4.77658,28174.8,0,0.960347,0.974358,0.533832,0,0,18.7214,
7178,0,299.773,850.896,0,0,12.0232,0,82.6636,4.80603,28334.8,0,0.960337,0.974358,0.533827,0,0,18.7214,
7179,0,299.977,855.705,0,0,12.0231,0,82.7135,4.80893,28495,0,0.960327,0.974358,0.533822,0,0,18.7214,
7180,0,299.998,860.514,0,0,12.023,0,82.7178,4.80917,28655.1,0,0.960317,0.974358,0.533817,0,0,18.7214,
7181,0,300,865.324,0,0,12.0229,0,82.7175,4.80916,28815.3,0,0.960307,0.974358,0.533812,0,0,18.7214,
7182,0,300,870.133,0,0,12.0228,0,82.7168,4.80911,28975.4,0,0.960297,0.974358,0.533807,0,0,18.7214,
7183,0,300,874.942,0,0,12.0227,0,82.716,4.80907,29135.6,0,0.960287,0.974358,0.533801,0,0,18.7214,
7184,0,300,879.751,0,0,12.0226,0,82.7152,4.80902,29295.7,0,0.960277,0.974358,0.533796,0,0,18.7214,
7185,0,300,884.56,0,0,12.0224,0,82.7144,4.80898,29455.8,0,0.960267,0.974358,0.533791,0,0,18.7213,
7186,0,300,889.369,0,0,12.0223,0,82.7136,4.80893,29616,0,0.960257,0.974358,0.533786,0,0,18.7213,
7187,0,300,894.178,0,0,12.0222,0,82.7128,4.80888,29776.1,0,0.960247,0.974358,0.533781,0,0,18.7213,
7188,0,300,898.986,0,0,12.0221,0,82.712,4.80884,29936.2,0,0.960237,0.974358,0.533776,0,0,18.7213,
7189,0,300,903.795,0,0,12.022,0,82.7112,4.80879,30096.4,0,0.960227,0.974358,0.533771,0,0,18.7213,
7190,0,300,908.604,0,0,12.0219,0,82.7104,4.80874,30256.5,0,0.960217,0.974358,0.533765,0,0,18.7213,
7191,0,300,913.413,0,0,12.0217,0,82.7096,4.8087,30416.6,0,0.960207,0.974358,0.53376,0,0,18.7213,
7192,0,300,918.221,0,0,12.0216,0,82.7088,4.80865,30576.8,0,0.960197,0.974358,0.533755,0,0,18.7213,
7193,0,300,923.03,0,0,12.0215,0,82.708,4.80861,30736.9,0,0.960187,0.974358,0.53375,0,0,18.7213,
7194,0,191.163,926.205,0,0,12.0214,0,54.6138,3.17522,30842.6,0,0.960177,0.974358,0.533745,0,0,12.1911,
7195,0,289.116,930.856,0,0,12.0213,0,79.9951,4.65088,30997.5,0,0.960167,0.974358,0.53374,0,0,18.7213,
7196,0,0,930.856,0,0,0,0,0,0,30997.5,0,0.960167,0.974358,0,0,0,0,
7197,120.88,0,924.17,0,0,0,0,0,0,30774.8,6.6865,0.960167,0.974328,0,0.532334,0,7.2528,
7198,150,0,915.708,0,0,0,0,0,0,30493.1,8.4618,0.960167,0.974318,0,0.532329,0,9,
7199,150,0,907.246,0,0,0,0,0,0,30211.3,8.46188,0.960167,0.974308,0,0.532324,0,9,
7200,150,0,898.784,0,0,0,0,0,0,29929.5,8.46196,0.960167,0.974298,0,0.532319,0,9,
7201,121.45,0,892.063,0,0,0,0,0,0,29705.7,6.72101,0.960167,0.974288,0,0.532313,0,7.28698,
7202,0,47.2115,892.883,0,0,12.0212,0,14.1122,0.82048,29733,0,0.960137,0.974288,0.533724,0,0,3.6,
7203,0,47.9669,893.717,0,0,12.0208,0,14.3343,0.833389,29760.8,0,0.960127,0.974288,0.533719,0,0,3.6,
7204,124.719,0,886.799,0,0,0,0,0,0,29530.4,6.91736,0.960127,0.974257,0,0.532298,0,7.48316,
7205,0,0,886.799,0,0,0,0,0,0,29530.4,0,0.960127,0.974257,0,0,0,0,
7206,0,0,886.799,0,0,0,0,0,0,29530.4,0,0.960127,0.974257,0,0,0,0,
7207,0,270,891.17,0,0,12.0207,0,75.1765,4.37073,29676,0,0.960096,0.974257,0.533703,0,0,18.7212,
7208,0,297,895.935,0,0,12.0203,0,81.9548,4.76482,29834.6,0,0.960086,0.974257,0.533698,0,0,18.7212,
7209,0,299.7,900.739,0,0,12.0202,0,82.6247,4.80376,29994.6,0,0.960076,0.974257,0.533693,0,0,18.7212,
7210,0,299.97,905.546,0,0,12.0201,0,82.6909,4.80761,30154.7,0,0.960066,0.974257,0.533688,0,0,18.7212,
7211,0,299.997,910.354,0,0,12.02,0,82.6968,4.80795,30314.8,0,0.960056,0.974257,0.533683,0,0,18.7212,
7212,0,299.319,915.152,0,0,12.0199,0,82.5277,4.79812,30474.6,0,0.960046,0.974257,0.533677,0,0,18.6803,
7213,0,47.9802,915.986,0,0,12.0198,0,14.337,0.833545,30502.3,0,0.960036,0.974257,0.533672,0,0,3.6,
7214,0,47.9804,916.819,0,0,12.0196,0,14.3369,0.833539,30530.1,0,0.960026,0.974257,0.533667,0,0,3.6,
7215,0,274.798,921.26,0,0,12.0195,0,76.3838,4.44092,30678,0,0.960016,0.974257,0.533662,0,0,18.7212,
7216,0,297.48,926.032,0,0,12.0194,0,82.0678,4.77138,30836.9,0,0.960006,0.974257,0.533657,0,0,18.7212,
7217,0,0,926.032,0,0,0,0,0,0,30836.9,0,0.960006,0.974257,0,0,0,0,
7218,0,0,926.032,0,0,0,0,0,0,30836.9,0,0.960006,0.974257,0,0,0,0,
7219,150,0,917.569,0,0,0,0,0,0,30555.1,8.46238,0.960006,0.974226,0,0.532282,0,9,
7220,150,0,909.107,0,0,0,0,0,0,30273.3,8.46263,0.960006,0.974216,0,0.532276,0,9,
7221,150,0,900.644,0,0,0,0,0,0,29991.4,8.46272,0.960006,0.974206,0,0.532271,0,9,
7222,150,0,892.181,0,0,0,0,0,0,29709.6,8.4628,0.960006,0.974196,0,0.532266,0,9,
7223,150,0,883.718,0,0,0,0,0,0,29427.8,8.46288,0.960006,0.974186,0,0.532261,0,9,
7224,150,0,875.255,0,0,0,0,0,0,29146,8.46296,0.960006,0.974176,0,0.532256,0,9,
7225,141.581,0,867.312,0,0,0,0,0,0,28881.5,7.9432,0.960006,0.974166,0,0.53225,0,8.49485,
7226,141.636,0,859.365,0,0,0,0,0,0,28616.9,7.94667,0.960006,0.974156,0,0.532245,0,8.49817,
7227,150,0,850.902,0,0,0,0,0,0,28335,8.46321,0.960006,0.974146,0,0.53224,0,9,
7228,112.298,0,844.725,0,0,0,0,0,0,28129.4,6.17679,0.960006,0.974136,0,0.532235,0,6.73786,
7229,0,0,844.725,0,0,0,0,0,0,28129.4,0,0.960006,0.974136,0,0,0,0,
7230,0,270,849.096,0,0,12.0193,0,75.1677,4.37022,28274.9,0,0.959975,0.974136,0.533641,0,0,18.7212,
7231,0,297,853.86,0,0,12.0189,0,81.9453,4.76426,28433.5,0,0.959965,0.974136,0.533636,0,0,18.7211,
7232,0,299.7,858.663,0,0,12.0188,0,82.6151,4.8032,28593.5,0,0.959955,0.974136,0.533631,0,0,18.7211,
7233,0,299.97,863.47,0,0,12.0187,0,82.6813,4.80705,28753.6,0,0.959945,0.974136,0.533626,0,0,18.7211,
7234,0,299.997,868.278,0,0,12.0186,0,82.6872,4.8074,28913.6,0,0.959935,0.974136,0.533621,0,0,18.7211,
7235,0,300,873.085,0,0,12.0185,0,82.6871,4.80739,29073.7,0,0.959925,0.974136,0.533616,0,0,18.7211,
7236,0,300,877.892,0,0,12.0184,0,82.6864,4.80735,29233.8,0,0.959915,0.974136,0.53361,0,0,18.7211,
7237,0,300,882.7,0,0,12.0183,0,82.6856,4.8073,29393.9,0,0.959905,0.974136,0.533605,0,0,18.7211,
7238,0,300,887.507,0,0,12.0181,0,82.6848,4.80725,29554,0,0.959895,0.974136,0.5336,0,0,18.7211,
7239,0,300,892.314,0,0,12.018,0,82.684,4.80721,29714.1,0,0.959885,0.974136,0.533595,0,0,18.7211,
7240,0,300,897.121,0,0,12.0179,0,82.6832,4.80716,29874.1,0,0.959875,0.974136,0.53359,0,0,18.7211,
7241,0,300,901.928,0,0,12.0178,0,82.6824,4.80712,30034.2,0,0.959865,0.974136,0.533585,0,0,18.7211,
7242,0,58.7208,902.945,0,0,12.0177,0,17.4854,1.01659,30068.1,0,0.959855,0.974136,0.53358,0,0,4.24431,
7243,0,0,902.945,0,0,0,0,0,0,30068.1,0,0.959855,0.974136,0,0,0,0,
7244,104.782,0,897.211,0,0,0,0,0,0,29877.1,5.73382,0.959855,0.974105,0,0.532219,0,6.2869,
7245,0,0,897.211,0,0,0,0,0,0,29877.1,0,0.959855,0.974105,0,0,0,0,
7246,0,0,897.211,0,0,0,0,0,0,29877.1,0,0.959855,0.974105,0,0,0,0,
7247,0,0,897.211,0,0,0,0,0,0,29877.1,0,0.959855,0.974105,0,0,0,0,
7248,0,0,897.211,0,0,0,0,0,0,29877.1,0,0.959855,0.974105,0,0,0,0,
7249,0,0,897.211,0,0,0,0,0,0,29877.1,0,0.959855,0.974105,0,0,0,0,
7250,0,0,897.211,0,0,0,0,0,0,29877.1,0,0.959855,0.974105,0,0,0,0,
7251,0,47.215,898.031,0,0,12.0176,0,14.109,0.820293,29904.4,0,0.959825,0.974105,0.533564,0,0,3.6,
7252,0,114.754,899.984,0,0,12.0172,0,33.5784,1.95223,29969.5,0,0.959815,0.974105,0.533559,0,0,7.77147,
7253,0,281.475,904.522,0,0,12.0171,0,78.0513,4.53787,30120.6,0,0.959805,0.974105,0.533554,0,0,18.721,
7254,0,298.148,909.302,0,0,12.017,0,82.217,4.78006,30279.7,0,0.959795,0.974105,0.533549,0,0,18.721,
7255,0,299.815,914.106,0,0,12.0169,0,82.63,4.80407,30439.7,0,0.959785,0.974105,0.533543,0,0,18.721,
7256,0,299.981,918.912,0,0,12.0167,0,82.6706,4.80643,30599.8,0,0.959775,0.974105,0.533538,0,0,18.721,
7257,0,152.735,921.479,0,0,12.0166,0,44.1571,2.56727,30685.3,0,0.959765,0.974105,0.533533,0,0,9.8851,
7258,0,285.273,926.072,0,0,12.0165,0,79.0012,4.59309,30838.2,0,0.959755,0.974105,0.533528,0,0,18.721,
7259,0,298.527,930.858,0,0,12.0164,0,82.3074,4.78531,30997.6,0,0.959745,0.974105,0.533523,0,0,18.721,
7260,0,264.651,935.148,0,0,12.0163,0,73.7901,4.29012,31140.4,0,0.959735,0.974105,0.533518,0,0,16.6,
7261,0,47.9838,935.981,0,0,12.0162,0,14.3337,0.833357,31168.2,0,0.959725,0.974105,0.533513,0,0,3.6,
7262,0,121.25,938.04,0,0,12.016,0,35.4033,2.05833,31236.7,0,0.959715,0.974105,0.533507,0,0,8.18614,
7263,0,0,938.04,0,0,0,0,0,0,31236.7,0,0.959715,0.974105,0,0,0,0,
7264,0,0,938.04,0,0,0,0,0,0,31236.7,0,0.959715,0.974105,0,0,0,0,
7265,0,270,942.409,0,0,12.0159,0,75.1467,4.36899,31382.2,0,0.959684,0.974105,0.533492,0,0,18.721,
7266,0,47.9844,943.242,0,0,12.0156,0,14.3332,0.833326,31410,0,0.959674,0.974105,0.533487,0,0,3.6,
7267,0,47.9845,944.075,0,0,12.0155,0,14.3331,0.83332,31437.7,0,0.959664,0.974105,0.533481,0,0,3.6,
7268,131.325,0,936.758,0,0,0,0,0,0,31194,7.31763,0.959664,0.974075,0,0.532203,0,7.87948,
7269,150,0,928.294,0,0,0,0,0,0,30912.2,8.46388,0.959664,0.974065,0,0.532198,0,9,
7270,150,0,919.83,0,0,0,0,0,0,30630.3,8.46397,0.959664,0.974055,0,0.532193,0,9,
7271,150,0,911.366,0,0,0,0,0,0,30348.5,8.46405,0.959664,0.974045,0,0.532187,0,9,
7272,110.817,0,905.276,0,0,0,0,0,0,30145.7,6.08979,0.959664,0.974035,0,0.532182,0,6.64903,
7273,99.4388,0,899.854,0,0,0,0,0,0,29965.1,5.422,0.959664,0.974025,0,0.532177,0,5.96633,
7274,0,0,899.854,0,0,0,0,0,0,29965.1,0,0.959664,0.974025,0,0,0,0,
7275,0,0,899.854,0,0,0,0,0,0,29965.1,0,0.959664,0.974025,0,0,0,0,
7276,127.506,0,892.767,0,0,0,0,0,0,29729.1,7.0871,0.959664,0.973994,0,0.532161,0,7.65037,
7277,150,0,884.302,0,0,0,0,0,0,29447.3,8.46455,0.959664,0.973984,0,0.532156,0,9,
7278,112.126,0,878.135,0,0,0,0,0,0,29241.9,6.16762,0.959664,0.973974,0,0.532151,0,6.72758,
7279,150,0,869.67,0,0,0,0,0,0,28960,8.46471,0.959664,0.973964,0,0.532146,0,9,
7280,113.889,0,863.398,0,0,0,0,0,0,28751.1,6.27224,0.959664,0.973954,0,0.53214,0,6.83332,
7281,0,47.2171,864.218,0,0,12.0153,0,14.1071,0.820179,28778.5,0,0.959633,0.973954,0.533466,0,0,3.6,
7282,0,169.53,867.052,0,0,12.015,0,48.7444,2.83398,28872.8,0,0.959623,0.973954,0.533461,0,0,11.3534,
7283,0,47.9851,867.885,0,0,12.0149,0,14.3326,0.83329,28900.6,0,0.959613,0.973954,0.533455,0,0,3.6,
7284,0,47.9852,868.718,0,0,12.0148,0,14.3325,0.833284,28928.3,0,0.959603,0.973954,0.53345,0,0,3.6,
7285,0,274.799,873.158,0,0,12.0146,0,76.3529,4.43912,29076.1,0,0.959593,0.973954,0.533445,0,0,18.7209,
7286,0,251.432,877.251,0,0,12.0145,0,70.3995,4.09299,29212.4,0,0.959583,0.973954,0.53344,0,0,15.8068,
7287,0,295.143,881.986,0,0,12.0144,0,81.4526,4.73562,29370.1,0,0.959573,0.973954,0.533435,0,0,18.7209,
7288,0,299.514,886.785,0,0,12.0143,0,82.5379,4.79872,29529.9,0,0.959563,0.973954,0.53343,0,0,18.7209,
7289,0,299.951,891.59,0,0,12.0142,0,82.6456,4.80497,29689.9,0,0.959553,0.973954,0.533425,0,0,18.7209,
7290,0,299.995,896.395,0,0,12.0141,0,82.6556,4.80556,29850,0,0.959543,0.973954,0.53342,0,0,18.7208,
7291,0,300,901.201,0,0,12.014,0,82.6559,4.80557,30010,0,0.959533,0.973954,0.533414,0,0,18.7208,
7292,0,300,906.007,0,0,12.0138,0,82.6552,4.80553,30170,0,0.959523,0.973954,0.533409,0,0,18.7208,
7293,0,300,910.812,0,0,12.0137,0,82.6544,4.80549,30330,0,0.959513,0.973954,0.533404,0,0,18.7208,
7294,0,300,915.617,0,0,12.0136,0,82.6536,4.80544,30490.1,0,0.959503,0.973954,0.533399,0,0,18.7208,
7295,0,300,920.423,0,0,12.0135,0,82.6528,4.8054,30650.1,0,0.959493,0.973954,0.533394,0,0,18.7208,
7296,0,230.904,924.207,0,0,12.0134,0,65.0809,3.78378,30776.1,0,0.959483,0.973954,0.533389,0,0,14.5751,
7297,0,0,924.207,0,0,0,0,0,0,30776.1,0,0.959483,0.973954,0,0,0,0,
7298,150,0,915.742,0,0,0,0,0,0,30494.2,8.46488,0.959483,0.973923,0,0.532125,0,9,
