Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
7299,150,0,907.277,0,0,0,0,0,0,30212.3,8.46513,0.959483,0.973913,0,0.532119,0,9,
7300,150,0,898.811,0,0,0,0,0,0,29930.4,8.46521,0.959483,0.973903,0,0.532114,0,9,
7301,150,0,890.346,0,0,0,0,0,0,29648.5,8.4653,0.959483,0.973893,0,0.532109,0,9,
7302,150,0,881.881,0,0,0,0,0,0,29366.6,8.46538,0.959483,0.973883,0,0.532104,0,9,
7303,150,0,873.415,0,0,0,0,0,0,29084.7,8.46546,0.959483,0.973873,0,0.532099,0,9,
7304,150,0,864.95,0,0,0,0,0,0,28802.8,8.46554,0.959483,0.973863,0,0.532093,0,9,
7305,0,0,864.95,0,0,0,0,0,0,28802.8,0,0.959483,0.973863,0,0,0,0,
7306,0,270,869.318,0,0,12.0133,0,75.13,4.36802,28948.3,0,0.959453,0.973863,0.533373,0,0,18.7208,
7307,0,297,874.08,0,0,12.0129,0,81.9041,4.76187,29106.9,0,0.959443,0.973863,0.533368,0,0,18.7208,
7308,0,299.7,878.88,0,0,12.0128,0,82.5736,4.80079,29266.7,0,0.959433,0.973863,0.533363,0,0,18.7208,
7309,0,299.97,883.685,0,0,12.0127,0,82.6398,4.80464,29426.7,0,0.959423,0.973863,0.533358,0,0,18.7208,
7310,0,299.997,888.49,0,0,12.0126,0,82.6457,4.80498,29586.7,0,0.959413,0.973863,0.533353,0,0,18.7208,
7311,0,300,893.295,0,0,12.0124,0,82.6456,4.80497,29746.7,0,0.959403,0.973863,0.533347,0,0,18.7207,
7312,0,300,898.1,0,0,12.0123,0,82.6448,4.80493,29906.7,0,0.959393,0.973863,0.533342,0,0,18.7207,
7313,0,300,902.905,0,0,12.0122,0,82.644,4.80489,30066.7,0,0.959383,0.973863,0.533337,0,0,18.7207,
7314,0,300,907.71,0,0,12.0121,0,82.6432,4.80484,30226.7,0,0.959373,0.973863,0.533332,0,0,18.7207,
7315,0,300,912.514,0,0,12.012,0,82.6424,4.80479,30386.7,0,0.959363,0.973863,0.533327,0,0,18.7207,
7316,0,300,917.319,0,0,12.0119,0,82.6417,4.80475,30546.7,0,0.959353,0.973863,0.533322,0,0,18.7207,
7317,0,300,922.124,0,0,12.0118,0,82.6409,4.8047,30706.7,0,0.959343,0.973863,0.533317,0,0,18.7207,
7318,0,86.2959,923.604,0,0,12.0116,0,25.465,1.48053,30756,0,0.959333,0.973863,0.533312,0,0,5.89845,
7319,0,47.9885,924.438,0,0,12.0115,0,14.3296,0.833114,30783.8,0,0.959323,0.973863,0.533306,0,0,3.6,
7320,0,52.608,925.35,0,0,12.0114,0,15.6865,0.912007,30814.1,0,0.959313,0.973863,0.533301,0,0,3.88212,
7321,0,0,925.35,0,0,0,0,0,0,30814.1,0,0.959313,0.973863,0,0,0,0,
7322,0,0,925.35,0,0,0,0,0,0,30814.1,0,0.959313,0.973863,0,0,0,0,
7323,0,270,929.717,0,0,12.0113,0,75.1177,4.36731,30959.6,0,0.959282,0.973863,0.533286,0,0,18.7207,
7324,0,98.6418,931.403,0,0,12.0109,0,28.9947,1.68574,31015.7,0,0.959272,0.973863,0.53328,0,0,6.63917,
7325,0,279.864,935.915,0,0,12.0108,0,77.6055,4.51195,31166,0,0.959262,0.973863,0.533275,0,0,18.7206,
7326,0,170.8,938.768,0,0,12.0107,0,49.0721,2.85303,31261,0,0.959252,0.973863,0.53327,0,0,10.9686,
7327,0,155.279,941.374,0,0,12.0106,0,44.8338,2.60661,31347.8,0,0.959242,0.973863,0.533265,0,0,10.0374,
7328,0,47.9895,942.207,0,0,12.0105,0,14.3286,0.83306,31375.5,0,0.959232,0.973863,0.53326,0,0,3.6,
7329,0,220.403,945.83,0,0,12.0104,0,62.318,3.62314,31496.2,0,0.959222,0.973863,0.533255,0,0,14.8243,
7330,0,292.04,950.519,0,0,12.0102,0,80.6515,4.68904,31652.3,0,0.959212,0.973863,0.53325,0,0,18.7206,
7331,0,299.204,955.312,0,0,12.0101,0,82.4323,4.79258,31811.9,0,0.959202,0.973863,0.533245,0,0,18.7206,
7332,0,299.92,960.115,0,0,12.01,0,82.6092,4.80286,31971.8,0,0.959192,0.973863,0.533239,0,0,18.7206,
7333,0,299.992,964.919,0,0,12.0099,0,82.6261,4.80384,32131.8,0,0.959182,0.973863,0.533234,0,0,18.7206,
7334,0,299.999,969.723,0,0,12.0098,0,82.6271,4.8039,32291.8,0,0.959172,0.973863,0.533229,0,0,18.7206,
7335,150,0,961.257,0,0,0,0,0,0,32009.9,8.46563,0.959172,0.973833,0,0.532077,0,9,
7336,0,270,965.624,0,0,12.0097,0,75.1075,4.36672,32155.3,0,0.959141,0.973833,0.533214,0,0,18.7206,
7337,0,297,970.384,0,0,12.0093,0,81.8796,4.76044,32313.8,0,0.959131,0.973833,0.533208,0,0,18.7206,
7338,0,299.7,975.183,0,0,12.0092,0,82.5489,4.79936,32473.6,0,0.959121,0.973833,0.533203,0,0,18.7206,
7339,0,299.97,979.987,0,0,12.0091,0,82.6151,4.8032,32633.6,0,0.959111,0.973833,0.533198,0,0,18.7205,
7340,0,299.997,984.79,0,0,12.009,0,82.621,4.80354,32793.5,0,0.959101,0.973833,0.533193,0,0,18.7205,
7341,0,58.64,985.805,0,0,12.0089,0,17.4489,1.01447,32827.3,0,0.959091,0.973833,0.533188,0,0,4.23893,
7342,0,103.816,987.576,0,0,12.0087,0,30.4607,1.77097,32886.3,0,0.959081,0.973833,0.533183,0,0,7.04826,
7343,0,189.189,990.717,0,0,12.0086,0,54.0267,3.14109,32990.9,0,0.959071,0.973833,0.533178,0,0,12.4282,
7344,0,220.71,994.344,0,0,12.0085,0,62.3889,3.62726,33111.7,0,0.959061,0.973833,0.533173,0,0,14.1152,
7345,0,47.9916,995.177,0,0,12.0084,0,14.3268,0.832951,33139.4,0,0.959051,0.973833,0.533167,0,0,3.6,
7346,76.6004,0,991.065,0,0,0,0,0,0,33002.5,4.11171,0.959051,0.973802,0,0.532062,0,4.59602,
7347,145.639,0,982.869,0,0,0,0,0,0,32729.5,8.19608,0.959051,0.973792,0,0.532056,0,8.73832,
7348,0,0,982.869,0,0,0,0,0,0,32729.5,0,0.959051,0.973792,0,0,0,0,
7349,72.3647,0,978.996,0,0,0,0,0,0,32600.6,3.87298,0.959051,0.973761,0,0.53204,0,4.34188,
7350,0,0,978.996,0,0,0,0,0,0,32600.6,0,0.959051,0.973761,0,0,0,0,
7351,0,270,983.362,0,0,12.0083,0,75.0988,4.36621,32746,0,0.95902,0.973761,0.533152,0,0,18.7205,
7352,0,297,988.122,0,0,12.0079,0,81.8701,4.75989,32904.5,0,0.95901,0.973761,0.533147,0,0,18.7205,
7353,0,299.7,992.921,0,0,12.0078,0,82.5393,4.7988,33064.3,0,0.959,0.973761,0.533141,0,0,18.7205,
7354,0,299.97,997.724,0,0,12.0077,0,82.6055,4.80264,33224.2,0,0.95899,0.973761,0.533136,0,0,18.7205,
7355,0,142.177,1000,0,0,12.0076,0,41.2114,2.39601,33300,0,0.95898,0.973761,0.533131,0,0,9.25104,
7356,0,0,1000,0,0,0,0,0,0,33300,0,0.95898,0.973761,0,0,0,0,
7357,0,0,1000,0,0,0,0,0,0,33300,0,0.95898,0.973761,0,0,0,0,
7358,0,0,1000,0,0,0,0,0,0,33300,0,0.95898,0.973761,0,0,0,0,
7359,0,0,1000,0,0,0,0,0,0,33300,0,0.95898,0.973761,0,0,0,0,
7360,0,0,1000,0,0,0,0,0,0,33300,0,0.95898,0.973761,0,0,0,0,
7361,0,0,1000,0,0,0,0,0,0,33300,0,0.95898,0.973761,0,0,0,0,
7362,0,0,1000,0,0,0,0,0,0,33300,0,0.95898,0.973761,0,0,0,0,
7363,0,0,1000,0,0,0,0,0,0,33300,0,0.95898,0.973761,0,0,0,0,
7364,142.727,0,991.983,0,0,0,0,0,0,33033,8.01691,0.95898,0.973731,0,0.532025,0,8.56363,
7365,150,0,983.516,0,0,0,0,0,0,32751.1,8.46672,0.95898,0.973721,0,0.532019,0,9,
7366,150,0,975.05,0,0,0,0,0,0,32469.2,8.46681,0.95898,0.973711,0,0.532014,0,9,
7367,150,0,966.583,0,0,0,0,0,0,32187.2,8.46689,0.95898,0.973701,0,0.532009,0,9,
7368,150,0,958.116,0,0,0,0,0,0,31905.3,8.46697,0.95898,0.973691,0,0.532004,0,9,
7369,150,0,949.649,0,0,0,0,0,0,31623.3,8.46705,0.95898,0.973681,0,0.531999,0,9,
7370,150,0,941.182,0,0,0,0,0,0,31341.3,8.46714,0.95898,0.973671,0,0.531993,0,9,
7371,136.115,0,933.569,0,0,0,0,0,0,31087.9,7.61229,0.95898,0.973661,0,0.531988,0,8.16687,
7372,0,0,933.569,0,0,0,0,0,0,31087.9,0,0.95898,0.973661,0,0,0,0,
7373,0,270,937.935,0,0,12.0075,0,75.0937,4.36591,31233.2,0,0.95895,0.973661,0.533115,0,0,18.7204,
7374,0,297,942.695,0,0,12.0071,0,81.8646,4.75957,31391.7,0,0.95894,0.973661,0.53311,0,0,18.7204,
7375,0,299.7,947.493,0,0,12.007,0,82.5337,4.79847,31551.5,0,0.95893,0.973661,0.533105,0,0,18.7204,
7376,0,299.97,952.295,0,0,12.0069,0,82.5999,4.80232,31711.4,0,0.95892,0.973661,0.5331,0,0,18.7204,
7377,0,299.997,957.098,0,0,12.0068,0,82.6058,4.80266,31871.4,0,0.95891,0.973661,0.533095,0,0,18.7204,
7378,0,300,961.901,0,0,12.0066,0,82.6056,4.80265,32031.3,0,0.9589,0.973661,0.53309,0,0,18.7204,
7379,0,300,966.703,0,0,12.0065,0,82.6049,4.80261,32191.2,0,0.95889,0.973661,0.533085,0,0,18.7204,
7380,0,300,971.506,0,0,12.0064,0,82.6041,4.80257,32351.1,0,0.95888,0.973661,0.53308,0,0,18.7204,
7381,0,300,976.309,0,0,12.0063,0,82.6033,4.80252,32511.1,0,0.95887,0.973661,0.533075,0,0,18.7204,
7382,0,300,981.111,0,0,12.0062,0,82.6025,4.80247,32671,0,0.95886,0.973661,0.533069,0,0,18.7204,
7383,0,300,985.913,0,0,12.0061,0,82.6017,4.80243,32830.9,0,0.95885,0.973661,0.533064,0,0,18.7204,
7384,0,300,990.716,0,0,12.006,0,82.601,4.80238,32990.8,0,0.95884,0.973661,0.533059,0,0,18.7204,
7385,0,300,995.518,0,0,12.0058,0,82.6002,4.80233,33150.8,0,0.95883,0.973661,0.533054,0,0,18.7204,
7386,0,279.984,1000,0,0,12.0057,0,77.6026,4.51178,33300,0,0.95882,0.973661,0.533049,0,0,17.5194,
7387,0,0,1000,0,0,0,0,0,0,33300,0,0.95882,0.973661,0,0,0,0,
7388,0,0,1000,0,0,0,0,0,0,33300,0,0.95882,0.973661,0,0,0,0,
7389,0,0,1000,0,0,0,0,0,0,33300,0,0.95882,0.973661,0,0,0,0,
7390,0,0,1000,0,0,0,0,0,0,33300,0,0.95882,0.973661,0,0,0,0,
7391,0,0,1000,0,0,0,0,0,0,33300,0,0.95882,0.973661,0,0,0,0,
7392,0,0,1000,0,0,0,0,0,0,33300,0,0.95882,0.973661,0,0,0,0,
7393,0,0,1000,0,0,0,0,0,0,33300,0,0.95882,0.973661,0,0,0,0,
7394,150,0,991.533,0,0,0,0,0,0,33018,8.4673,0.95882,0.97363,0,0.531972,0,9,
7395,150,0,983.065,0,0,0,0,0,0,32736.1,8.46755,0.95882,0.97362,0,0.531967,0,9,
7396,150,0,974.598,0,0,0,0,0,0,32454.1,8.46764,0.95882,0.97361,0,0.531962,0,9,
7397,150,0,966.13,0,0,0,0,0,0,32172.1,8.46772,0.95882,0.9736,0,0.531957,0,9,
7398,87.6805,0,961.386,0,0,0,0,0,0,32014.1,4.7441,0.95882,0.97359,0,0.531952,0,5.26083,
7399,98.2418,0,956.031,0,0,0,0,0,0,31835.8,5.35463,0.95882,0.97358,0,0.531946,0,5.89451,
7400,111.281,0,949.911,0,0,0,0,0,0,31632,6.12,0.95882,0.97357,0,0.531941,0,6.67686,
7401,0,0,949.911,0,0,0,0,0,0,31632,0,0.95882,0.97357,0,0,0,0,
7402,0,253.447,954.031,0,0,12.0056,0,70.864,4.12,31769.2,0,0.958789,0.97357,0.533033,0,0,17.4894,
7403,0,295.345,958.766,0,0,12.0053,0,81.4406,4.73492,31926.9,0,0.958779,0.97357,0.533028,0,0,18.7203,
7404,0,47.9949,959.599,0,0,12.0051,0,14.3238,0.832781,31954.6,0,0.958769,0.97357,0.533023,0,0,3.6,
7405,0,162.649,962.321,0,0,12.005,0,46.83,2.72268,32045.3,0,0.958759,0.97357,0.533018,0,0,10.8913,
7406,0,286.265,966.925,0,0,12.0049,0,79.1732,4.60309,32198.6,0,0.958749,0.97357,0.533013,0,0,18.7203,
7407,0,298.626,971.707,0,0,12.0048,0,82.2525,4.78212,32357.8,0,0.958739,0.97357,0.533008,0,0,18.7203,
7408,0,299.863,976.507,0,0,12.0047,0,82.5581,4.79989,32517.7,0,0.958729,0.97357,0.533002,0,0,18.7203,
7409,0,299.986,981.308,0,0,12.0046,0,82.588,4.80163,32677.6,0,0.958719,0.97357,0.532997,0,0,18.7203,
7410,0,299.999,986.11,0,0,12.0044,0,82.5902,4.80176,32837.5,0,0.958709,0.97357,0.532992,0,0,18.7203,
7411,0,300,990.912,0,0,12.0043,0,82.5898,4.80173,32997.4,0,0.958699,0.97357,0.532987,0,0,18.7203,
7412,0,300,995.713,0,0,12.0042,0,82.589,4.80169,33157.3,0,0.958689,0.97357,0.532982,0,0,18.7203,
7413,0,267.825,1000,0,0,12.0041,0,74.5214,4.33264,33300,0,0.958679,0.97357,0.532977,0,0,16.7897,
7414,0,0,1000,0,0,0,0,0,0,33300,0,0.958679,0.97357,0,0,0,0,
7415,0,0,1000,0,0,0,0,0,0,33300,0,0.958679,0.97357,0,0,0,0,
7416,150,0,991.532,0,0,0,0,0,0,33018,8.46805,0.958679,0.973539,0,0.531925,0,9,
7417,150,0,983.064,0,0,0,0,0,0,32736,8.4683,0.958679,0.973529,0,0.53192,0,9,
7418,0,0,983.064,0,0,0,0,0,0,32736,0,0.958679,0.973529,0,0,0,0,
7419,0,95.7477,984.7,0,0,12.004,0,28.1531,1.63681,32790.5,0,0.958648,0.973529,0.532961,0,0,6.66118,
7420,0,279.575,989.205,0,0,12.0036,0,77.4862,4.50501,32940.5,0,0.958638,0.973529,0.532956,0,0,18.7202,
7421,0,297.957,993.977,0,0,12.0035,0,82.0778,4.77196,33099.4,0,0.958628,0.973529,0.532951,0,0,18.7202,
7422,0,299.796,998.776,0,0,12.0034,0,82.5328,4.79842,33259.2,0,0.958618,0.973529,0.532946,0,0,18.7202,
7423,0,76.4883,1000,0,0,12.0033,0,22.624,1.31535,33300,0,0.958608,0.973529,0.532941,0,0,5.30949,
7424,0,0,1000,0,0,0,0,0,0,33300,0,0.958608,0.973529,0,0,0,0,
7425,0,0,1000,0,0,0,0,0,0,33300,0,0.958608,0.973529,0,0,0,0,
7426,0,0,1000,0,0,0,0,0,0,33300,0,0.958608,0.973529,0,0,0,0,
7427,0,0,1000,0,0,0,0,0,0,33300,0,0.958608,0.973529,0,0,0,0,
7428,0,0,1000,0,0,0,0,0,0,33300,0,0.958608,0.973529,0,0,0,0,
7429,0,0,1000,0,0,0,0,0,0,33300,0,0.958608,0.973529,0,0,0,0,
7430,0,0,1000,0,0,0,0,0,0,33300,0,0.958608,0.973529,0,0,0,0,
7431,0,0,1000,0,0,0,0,0,0,33300,0,0.958608,0.973529,0,0,0,0,
7432,0,0,1000,0,0,0,0,0,0,33300,0,0.958608,0.973529,0,0,0,0,
7433,0,0,1000,0,0,0,0,0,0,33300,0,0.958608,0.973529,0,0,0,0,
7434,0,0,1000,0,0,0,0,0,0,33300,0,0.958608,0.973529,0,0,0,0,
7435,0,0,1000,0,0,0,0,0,0,33300,0,0.958608,0.973529,0,0,0,0,
7436,59.5335,0,996.842,0,0,0,0,0,0,33194.8,3.15831,0.958608,0.973498,0,0.531904,0,3.57201,
7437,150,0,988.373,0,0,0,0,0,0,32912.8,8.46864,0.958608,0.973488,0,0.531899,0,9,
7438,150,0,979.904,0,0,0,0,0,0,32630.8,8.46872,0.958608,0.973478,0,0.531894,0,9,
7439,150,0,971.436,0,0,0,0,0,0,32348.8,8.4688,0.958608,0.973468,0,0.531889,0,9,
7440,37.7366,0,969.464,0,0,0,0,0,0,32283.2,1.97112,0.958608,0.973458,0,0.531884,0,2.2642,
7441,0,0,969.464,0,0,0,0,0,0,32283.2,0,0.958608,0.973458,0,0,0,0,
7442,150,0,960.995,0,0,0,0,0,0,32001.1,8.46897,0.958608,0.973428,0,0.531868,0,9,
7443,150,0,952.526,0,0,0,0,0,0,31719.1,8.46922,0.958608,0.973418,0,0.531862,0,9,
7444,150,0,944.057,0,0,0,0,0,0,31437.1,8.4693,0.958608,0.973408,0,0.531857,0,9,
7445,150,0,935.588,0,0,0,0,0,0,31155.1,8.46939,0.958608,0.973398,0,0.531852,0,9,
7446,150,0,927.118,0,0,0,0,0,0,30873,8.46947,0.958608,0.973388,0,0.531847,0,9,
7447,150,0,918.649,0,0,0,0,0,0,30591,8.46955,0.958608,0.973378,0,0.531842,0,9,
7448,90.1435,0,913.762,0,0,0,0,0,0,30428.3,4.88677,0.958608,0.973368,0,0.531837,0,5.40861,
7449,106.36,0,907.931,0,0,0,0,0,0,30234.1,5.83088,0.958608,0.973358,0,0.531831,0,6.38161,
7450,0,270,912.295,0,0,12.0032,0,75.0669,4.36435,30379.4,0,0.958578,0.973358,0.532925,0,0,18.7202,
7451,0,297,917.053,0,0,12.0028,0,81.8353,4.75787,30537.9,0,0.958568,0.973358,0.53292,0,0,18.7202,
7452,0,299.7,921.85,0,0,12.0027,0,82.5042,4.79676,30697.6,0,0.958558,0.973358,0.532915,0,0,18.7202,
7453,0,299.97,926.65,0,0,12.0026,0,82.5704,4.8006,30857.5,0,0.958548,0.973358,0.53291,0,0,18.7202,
7454,0,299.997,931.451,0,0,12.0025,0,82.5762,4.80094,31017.3,0,0.958538,0.973358,0.532905,0,0,18.7201,
7455,0,300,936.252,0,0,12.0024,0,82.5761,4.80094,31177.2,0,0.958528,0.973358,0.532899,0,0,18.7201,
7456,0,300,941.053,0,0,12.0022,0,82.5754,4.8009,31337.1,0,0.958518,0.973358,0.532894,0,0,18.7201,
7457,0,300,945.854,0,0,12.0021,0,82.5746,4.80085,31496.9,0,0.958508,0.973358,0.532889,0,0,18.7201,
7458,0,300,950.655,0,0,12.002,0,82.5738,4.8008,31656.8,0,0.958498,0.973358,0.532884,0,0,18.7201,
7459,0,300,955.456,0,0,12.0019,0,82.573,4.80076,31816.7,0,0.958488,0.973358,0.532879,0,0,18.7201,
7460,0,300,960.256,0,0,12.0018,0,82.5722,4.80071,31976.5,0,0.958478,0.973358,0.532874,0,0,18.7201,
7461,0,300,965.057,0,0,12.0017,0,82.5714,4.80067,32136.4,0,0.958468,0.973358,0.532869,0,0,18.7201,
7462,0,300,969.858,0,0,12.0015,0,82.5706,4.80062,32296.3,0,0.958458,0.973358,0.532864,0,0,18.7201,
7463,0,300,974.658,0,0,12.0014,0,82.5699,4.80057,32456.1,0,0.958448,0.973358,0.532858,0,0,18.7201,
7464,0,300,979.459,0,0,12.0013,0,82.5691,4.80053,32616,0,0.958438,0.973358,0.532853,0,0,18.7201,
7465,0,184.788,982.529,0,0,12.0012,0,52.8118,3.07046,32718.2,0,0.958428,0.973358,0.532848,0,0,11.8073,
7466,0,47.9989,983.362,0,0,12.0011,0,14.3202,0.832569,32745.9,0,0.958418,0.973358,0.532843,0,0,3.6,
7467,0,47.999,984.194,0,0,12.001,0,14.3201,0.832563,32773.7,0,0.958408,0.973358,0.532838,0,0,3.6,
7468,0,274.8,988.628,0,0,12.0009,0,76.2656,4.43405,32921.3,0,0.958398,0.973358,0.532833,0,0,18.7201,
7469,0,297.48,993.392,0,0,12.0007,0,81.9403,4.76397,33080,0,0.958388,0.973358,0.532828,0,0,18.72,
7470,0,0,993.392,0,0,0,0,0,0,33080,0,0.958388,0.973358,0,0,0,0,
7471,0,0,993.392,0,0,0,0,0,0,33080,0,0.958388,0.973358,0,0,0,0,
7472,149.869,0,984.931,0,0,0,0,0,0,32798.2,8.46167,0.958388,0.973327,0,0.531815,0,8.99215,
7473,0,47.2314,985.75,0,0,12.0006,0,14.094,0.819418,32825.5,0,0.958357,0.973327,0.532812,0,0,3.6,
7474,0,47.9874,986.582,0,0,12.0003,0,14.3158,0.832316,32853.2,0,0.958347,0.973327,0.532807,0,0,3.6,
7475,0,102.176,988.325,0,0,12.0002,0,29.9735,1.74264,32911.2,0,0.958337,0.973327,0.532802,0,0,6.96749,
7476,110.075,0,982.275,0,0,0,0,0,0,32709.8,6.05019,0.958337,0.973296,0,0.5318,0,6.60452,
7477,0,0,982.275,0,0,0,0,0,0,32709.8,0,0.958337,0.973296,0,0,0,0,
7478,0,49.1925,983.128,0,0,12,0,14.6696,0.852886,32738.2,0,0.958306,0.973296,0.532786,0,0,3.72161,
7479,0,274.919,987.563,0,0,11.9997,0,76.2883,4.43537,32885.9,0,0.958296,0.973296,0.532781,0,0,18.72,
7480,0,297.492,992.327,0,0,11.9996,0,81.9353,4.76368,33044.5,0,0.958286,0.973296,0.532776,0,0,18.72,
7481,0,299.749,997.123,0,0,11.9995,0,82.4941,4.79617,33204.2,0,0.958276,0.973296,0.532771,0,0,18.72,
7482,0,179.825,1000,0,0,11.9993,0,51.4675,2.99229,33300,0,0.958266,0.973296,0.532766,0,0,11.5095,
7483,0,0,1000,0,0,0,0,0,0,33300,0,0.958266,0.973296,0,0,0,0,
7484,0,0,1000,0,0,0,0,0,0,33300,0,0.958266,0.973296,0,0,0,0,
7485,0,0,1000,0,0,0,0,0,0,33300,0,0.958266,0.973296,0,0,0,0,
7486,0,0,1000,0,0,0,0,0,0,33300,0,0.958266,0.973296,0,0,0,0,
7487,0,0,1000,0,0,0,0,0,0,33300,0,0.958266,0.973296,0,0,0,0,
7488,0,0,1000,0,0,0,0,0,0,33300,0,0.958266,0.973296,0,0,0,0,
7489,0,0,1000,0,0,0,0,0,0,33300,0,0.958266,0.973296,0,0,0,0,
7490,0,0,1000,0,0,0,0,0,0,33300,0,0.958266,0.973296,0,0,0,0,
7491,0,0,1000,0,0,0,0,0,0,33300,0,0.958266,0.973296,0,0,0,0,
7492,0,0,1000,0,0,0,0,0,0,33300,0,0.958266,0.973296,0,0,0,0,
7493,150,0,991.53,0,0,0,0,0,0,33017.9,8.4703,0.958266,0.973266,0,0.531784,0,9,
7494,150,0,983.059,0,0,0,0,0,0,32735.9,8.47056,0.958266,0.973256,0,0.531778,0,9,
7495,150,0,974.588,0,0,0,0,0,0,32453.8,8.47064,0.958266,0.973246,0,0.531773,0,9,
7496,42.2163,0,972.376,0,0,0,0,0,0,32380.1,2.21271,0.958266,0.973236,0,0.531768,0,2.53298,
7497,0,34.5234,972.977,0,0,11.9992,0,10.3409,0.601216,32400.1,0,0.958236,0.973236,0.53275,0,0,2.81576,
7498,0,273.452,977.391,0,0,11.9989,0,75.9129,4.41354,32547.1,0,0.958226,0.973236,0.532745,0,0,18.7199,
7499,0,297.345,982.152,0,0,11.9988,0,81.8933,4.76124,32705.7,0,0.958216,0.973236,0.53274,0,0,18.7199,
7500,0,299.735,986.947,0,0,11.9986,0,82.4849,4.79563,32865.3,0,0.958206,0.973236,0.532735,0,0,18.7199,
7501,0,299.973,991.746,0,0,11.9985,0,82.5433,4.79903,33025.2,0,0.958196,0.973236,0.53273,0,0,18.7199,
7502,0,299.997,996.546,0,0,11.9984,0,82.5484,4.79933,33185,0,0.958186,0.973236,0.532724,0,0,18.7199,
7503,0,215.92,1000,0,0,11.9983,0,61.0779,3.55104,33300,0,0.958176,0.973236,0.532719,0,0,13.6751,
7504,0,0,1000,0,0,0,0,0,0,33300,0,0.958176,0.973236,0,0,0,0,
7505,0,0,1000,0,0,0,0,0,0,33300,0,0.958176,0.973236,0,0,0,0,
7506,0,0,1000,0,0,0,0,0,0,33300,0,0.958176,0.973236,0,0,0,0,
7507,0,0,1000,0,0,0,0,0,0,33300,0,0.958176,0.973236,0,0,0,0,
7508,0,0,1000,0,0,0,0,0,0,33300,0,0.958176,0.973236,0,0,0,0,
7509,0,0,1000,0,0,0,0,0,0,33300,0,0.958176,0.973236,0,0,0,0,
7510,0,0,1000,0,0,0,0,0,0,33300,0,0.958176,0.973236,0,0,0,0,
7511,0,0,1000,0,0,0,0,0,0,33300,0,0.958176,0.973236,0,0,0,0,
7512,0,0,1000,0,0,0,0,0,0,33300,0,0.958176,0.973236,0,0,0,0,
7513,73.9147,0,996.038,0,0,0,0,0,0,33168.1,3.96239,0.958176,0.973205,0,0.531752,0,4.43488,
7514,0,0,996.038,0,0,0,0,0,0,33168.1,0,0.958176,0.973205,0,0,0,0,
7515,0,0,996.038,0,0,0,0,0,0,33168.1,0,0.958176,0.973205,0,0,0,0,
7516,47.3456,0,993.547,0,0,0,0,0,0,33085.1,2.4908,0.958176,0.973174,0,0.531736,0,2.84074,
7517,150,0,985.076,0,0,0,0,0,0,32803,8.47131,0.958176,0.973164,0,0.531731,0,9,
7518,150,0,976.604,0,0,0,0,0,0,32520.9,8.47139,0.958176,0.973154,0,0.531726,0,9,
7519,150,0,968.133,0,0,0,0,0,0,32238.8,8.47148,0.958176,0.973144,0,0.531721,0,9,
7520,150,0,959.661,0,0,0,0,0,0,31956.7,8.47156,0.958176,0.973134,0,0.531716,0,9,
7521,150,0,951.189,0,0,0,0,0,0,31674.6,8.47164,0.958176,0.973124,0,0.53171,0,9,
7522,150,0,942.718,0,0,0,0,0,0,31392.5,8.47172,0.958176,0.973114,0,0.531705,0,9,
7523,0,83.8835,944.156,0,0,11.9982,0,24.744,1.4386,31440.4,0,0.958145,0.973114,0.532704,0,0,5.9021,
7524,0,278.388,948.642,0,0,11.9978,0,77.1504,4.48549,31589.8,0,0.958135,0.973114,0.532699,0,0,18.7199,
7525,0,297.839,953.41,0,0,11.9977,0,82.0087,4.76795,31748.5,0,0.958125,0.973114,0.532693,0,0,18.7199,
7526,0,299.784,958.206,0,0,11.9976,0,82.49,4.79593,31908.2,0,0.958115,0.973114,0.532688,0,0,18.7199,
7527,0,176.079,961.139,0,0,11.9975,0,50.448,2.93302,32005.9,0,0.958105,0.973114,0.532683,0,0,11.2846,
7528,0,48.0026,961.971,0,0,11.9974,0,14.3168,0.832374,32033.6,0,0.958095,0.973114,0.532678,0,0,3.6,
7529,0,138.488,964.306,0,0,11.9973,0,40.1545,2.33457,32111.4,0,0.958085,0.973114,0.532673,0,0,9.30089,
7530,0,283.849,968.871,0,0,11.9971,0,78.517,4.56494,32263.4,0,0.958075,0.973114,0.532668,0,0,18.7198,
7531,0,51.7172,969.766,0,0,11.997,0,15.4066,0.895735,32293.2,0,0.958065,0.973114,0.532663,0,0,3.82285,
7532,0,0,969.766,0,0,0,0,0,0,32293.2,0,0.958065,0.973114,0,0,0,0,
7533,0,0,969.766,0,0,0,0,0,0,32293.2,0,0.958065,0.973114,0,0,0,0,
7534,0,177.882,972.728,0,0,11.9969,0,50.9326,2.9612,32391.8,0,0.958034,0.973114,0.532647,0,0,12.114,
7535,0,48.0034,973.56,0,0,11.9966,0,14.3161,0.832332,32419.5,0,0.958024,0.973114,0.532642,0,0,3.6,
7536,0,186.984,976.663,0,0,11.9964,0,53.3806,3.10352,32522.9,0,0.958014,0.973114,0.532637,0,0,12.524,
7537,0,221.464,980.298,0,0,11.9963,0,62.5232,3.63507,32643.9,0,0.958004,0.973114,0.532632,0,0,14.1747,
7538,0,250.862,984.377,0,0,11.9962,0,70.1458,4.07824,32779.7,0,0.957994,0.973114,0.532627,0,0,15.9343,
7539,0,295.086,989.104,0,0,11.9961,0,81.3143,4.72757,32937.2,0,0.957984,0.973114,0.532621,0,0,18.7198,
7540,0,123.855,991.202,0,0,11.996,0,36.0741,2.09733,33007,0,0.957974,0.973114,0.532616,0,0,8.15106,
7541,0,282.386,995.745,0,0,11.9959,0,78.1418,4.54313,33158.3,0,0.957964,0.973114,0.532611,0,0,18.7198,
7542,0,266.05,1000,0,0,11.9957,0,74.0192,4.30344,33300,0,0.957954,0.973114,0.532606,0,0,16.6827,
7543,0,0,1000,0,0,0,0,0,0,33300,0,0.957954,0.973114,0,0,0,0,
7544,150,0,991.528,0,0,0,0,0,0,33017.9,8.47181,0.957954,0.973084,0,0.531689,0,9,
7545,150,0,983.056,0,0,0,0,0,0,32735.8,8.47206,0.957954,0.973074,0,0.531684,0,9,
7546,47.0782,0,980.58,0,0,0,0,0,0,32653.3,2.47658,0.957954,0.973064,0,0.531679,0,2.82469,
7547,0,0,980.58,0,0,0,0,0,0,32653.3,0,0.957954,0.973064,0,0,0,0,
7548,0,0,980.58,0,0,0,0,0,0,32653.3,0,0.957954,0.973064,0,0,0,0,
7549,0,0,980.58,0,0,0,0,0,0,32653.3,0,0.957954,0.973064,0,0,0,0,
7550,0,0,980.58,0,0,0,0,0,0,32653.3,0,0.957954,0.973064,0,0,0,0,
7551,0,270,984.941,0,0,11.9956,0,75.0197,4.36161,32798.5,0,0.957923,0.973064,0.53259,0,0,18.7197,
7552,0,222.736,988.595,0,0,11.9953,0,62.8509,3.65412,32920.2,0,0.957913,0.973064,0.532585,0,0,14.0839,
7553,0,48.0048,989.428,0,0,11.9952,0,14.3149,0.832259,32947.9,0,0.957903,0.973064,0.53258,0,0,3.6,
7554,0,202.685,992.774,0,0,11.995,0,57.5646,3.34678,33059.4,0,0.957893,0.973064,0.532575,0,0,13.5959,
7555,0,290.269,997.432,0,0,11.9949,0,80.1072,4.65739,33214.5,0,0.957883,0.973064,0.53257,0,0,18.7197,
7556,0,160.587,1000,0,0,11.9948,0,46.2272,2.68763,33300,0,0.957873,0.973064,0.532565,0,0,10.3549,
7557,0,0,1000,0,0,0,0,0,0,33300,0,0.957873,0.973064,0,0,0,0,
7558,0,0,1000,0,0,0,0,0,0,33300,0,0.957873,0.973064,0,0,0,0,
7559,0,0,1000,0,0,0,0,0,0,33300,0,0.957873,0.973064,0,0,0,0,
7560,83.4887,0,995.494,0,0,0,0,0,0,33149.9,4.50647,0.957873,0.973033,0,0.531663,0,5.00932,
7561,150,0,987.021,0,0,0,0,0,0,32867.8,8.47248,0.957873,0.973023,0,0.531658,0,9,
7562,150,0,978.548,0,0,0,0,0,0,32585.7,8.47256,0.957873,0.973013,0,0.531653,0,9,
7563,0,0,978.548,0,0,0,0,0,0,32585.7,0,0.957873,0.973013,0,0,0,0,
7564,0,0,978.548,0,0,0,0,0,0,32585.7,0,0.957873,0.973013,0,0,0,0,
7565,0,0,978.548,0,0,0,0,0,0,32585.7,0,0.957873,0.973013,0,0,0,0,
7566,0,270,982.91,0,0,11.9947,0,75.0139,4.36127,32730.9,0,0.957843,0.973013,0.532549,0,0,18.7197,
7567,0,297,987.664,0,0,11.9944,0,81.7776,4.75451,32889.2,0,0.957833,0.973013,0.532544,0,0,18.7197,
7568,0,299.7,992.458,0,0,11.9942,0,82.4461,4.79338,33048.8,0,0.957823,0.973013,0.532539,0,0,18.7197,
7569,0,299.97,997.255,0,0,11.9941,0,82.5121,4.79722,33208.6,0,0.957813,0.973013,0.532534,0,0,18.7196,
7570,0,171.657,1000,0,0,11.994,0,49.2363,2.86257,33300,0,0.957803,0.973013,0.532529,0,0,11.019,
7571,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7572,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7573,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7574,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7575,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7576,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7577,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7578,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7579,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7580,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7581,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7582,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7583,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7584,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7585,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7586,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7587,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7588,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7589,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7590,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7591,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7592,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7593,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7594,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7595,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7596,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7597,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7598,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7599,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7600,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7601,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7602,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7603,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7604,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7605,0,0,1000,0,0,0,0,0,0,33300,0,0.957803,0.973013,0,0,0,0,
7606,150,0,991.527,0,0,0,0,0,0,33017.9,8.47264,0.957803,0.972982,0,0.531637,0,9,
7607,64.877,0,988.071,0,0,0,0,0,0,32902.8,3.45668,0.957803,0.972972,0,0.531632,0,3.89262,
7608,0,0,988.071,0,0,0,0,0,0,32902.8,0,0.957803,0.972972,0,0,0,0,
7609,0,0,988.071,0,0,0,0,0,0,32902.8,0,0.957803,0.972972,0,0,0,0,
7610,0,270,992.432,0,0,11.9939,0,75.0088,4.36098,33048,0,0.957772,0.972972,0.532513,0,0,18.7196,
7611,0,297,997.186,0,0,11.9935,0,81.7721,4.75419,33206.3,0,0.957762,0.972972,0.532508,0,0,18.7196,
7612,0,175.981,1000,0,0,11.9934,0,50.4044,2.93049,33300,0,0.957752,0.972972,0.532503,0,0,11.2785,
7613,0,0,1000,0,0,0,0,0,0,33300,0,0.957752,0.972972,0,0,0,0,
7614,0,0,1000,0,0,0,0,0,0,33300,0,0.957752,0.972972,0,0,0,0,
7615,0,0,1000,0,0,0,0,0,0,33300,0,0.957752,0.972972,0,0,0,0,
7616,150,0,991.527,0,0,0,0,0,0,33017.8,8.47298,0.957752,0.972941,0,0.531616,0,9,
7617,150,0,983.054,0,0,0,0,0,0,32735.7,8.47323,0.957752,0.972931,0,0.531611,0,9,
7618,150,0,974.58,0,0,0,0,0,0,32453.5,8.47332,0.957752,0.972921,0,0.531605,0,9,
7619,0,0,974.58,0,0,0,0,0,0,32453.5,0,0.957752,0.972921,0,0,0,0,
7620,0,0,974.58,0,0,0,0,0,0,32453.5,0,0.957752,0.972921,0,0,0,0,
7621,0,0,974.58,0,0,0,0,0,0,32453.5,0,0.957752,0.972921,0,0,0,0,
7622,0,270,978.941,0,0,11.9933,0,75.0052,4.36077,32598.7,0,0.957721,0.972921,0.532487,0,0,18.7196,
7623,0,203.288,982.297,0,0,11.993,0,57.7144,3.35549,32710.5,0,0.957711,0.972921,0.532482,0,0,12.9168,
7624,0,247.593,986.325,0,0,11.9928,0,69.2866,4.02829,32844.6,0,0.957701,0.972921,0.532477,0,0,15.8186,
7625,0,294.759,991.047,0,0,11.9927,0,81.2102,4.72152,33001.8,0,0.957691,0.972921,0.532472,0,0,18.7196,
7626,0,299.476,995.836,0,0,11.9926,0,82.3794,4.7895,33161.3,0,0.957681,0.972921,0.532467,0,0,18.7196,
7627,0,260.41,1000,0,0,11.9925,0,72.5652,4.21891,33300,0,0.957671,0.972921,0.532462,0,0,16.3442,
7628,0,0,1000,0,0,0,0,0,0,33300,0,0.957671,0.972921,0,0,0,0,
7629,0,0,1000,0,0,0,0,0,0,33300,0,0.957671,0.972921,0,0,0,0,
7630,0,0,1000,0,0,0,0,0,0,33300,0,0.957671,0.972921,0,0,0,0,
7631,0,0,1000,0,0,0,0,0,0,33300,0,0.957671,0.972921,0,0,0,0,
7632,0,0,1000,0,0,0,0,0,0,33300,0,0.957671,0.972921,0,0,0,0,
7633,0,0,1000,0,0,0,0,0,0,33300,0,0.957671,0.972921,0,0,0,0,
7634,0,0,1000,0,0,0,0,0,0,33300,0,0.957671,0.972921,0,0,0,0,
7635,0,0,1000,0,0,0,0,0,0,33300,0,0.957671,0.972921,0,0,0,0,
7636,0,0,1000,0,0,0,0,0,0,33300,0,0.957671,0.972921,0,0,0,0,
7637,110.604,0,993.916,0,0,0,0,0,0,33097.4,6.08383,0.957671,0.972891,0,0.53159,0,6.63622,
7638,150,0,985.443,0,0,0,0,0,0,32815.2,8.47365,0.957671,0.972881,0,0.531584,0,9,
7639,150,0,976.969,0,0,0,0,0,0,32533.1,8.47373,0.957671,0.972871,0,0.531579,0,9,
7640,0,0,976.969,0,0,0,0,0,0,32533.1,0,0.957671,0.972871,0,0,0,0,
7641,0,0,976.969,0,0,0,0,0,0,32533.1,0,0.957671,0.972871,0,0,0,0,
7642,0,270,981.329,0,0,11.9924,0,74.9994,4.36043,32678.3,0,0.957641,0.972871,0.532446,0,0,18.7195,
7643,0,297,986.083,0,0,11.992,0,81.7618,4.75359,32836.6,0,0.957631,0.972871,0.532441,0,0,18.7195,
7644,0,299.7,990.875,0,0,11.9919,0,82.4301,4.79245,32996.1,0,0.957621,0.972871,0.532436,0,0,18.7195,
7645,0,299.97,995.672,0,0,11.9918,0,82.4961,4.79629,33155.9,0,0.957611,0.972871,0.532431,0,0,18.7195,
7646,0,270.716,1000,0,0,11.9917,0,75.1762,4.37071,33300,0,0.957601,0.972871,0.532426,0,0,16.9625,
7647,0,0,1000,0,0,0,0,0,0,33300,0,0.957601,0.972871,0,0,0,0,
7648,0,0,1000,0,0,0,0,0,0,33300,0,0.957601,0.972871,0,0,0,0,
7649,0,0,1000,0,0,0,0,0,0,33300,0,0.957601,0.972871,0,0,0,0,
7650,0,0,1000,0,0,0,0,0,0,33300,0,0.957601,0.972871,0,0,0,0,
7651,0,0,1000,0,0,0,0,0,0,33300,0,0.957601,0.972871,0,0,0,0,
7652,37.7069,0,998.029,0,0,0,0,0,0,33234.4,1.97068,0.957601,0.97284,0,0.531563,0,2.26242,
7653,0,118.19,1000,0,0,11.9916,0,34.4728,2.00424,33300,0,0.95757,0.97284,0.53241,0,0,8.11473,
7654,0,0,1000,0,0,0,0,0,0,33300,0,0.95757,0.97284,0,0,0,0,
7655,0,0,1000,0,0,0,0,0,0,33300,0,0.95757,0.97284,0,0,0,0,
7656,0,0,1000,0,0,0,0,0,0,33300,0,0.95757,0.97284,0,0,0,0,
7657,0,0,1000,0,0,0,0,0,0,33300,0,0.95757,0.97284,0,0,0,0,
7658,0,0,1000,0,0,0,0,0,0,33300,0,0.95757,0.97284,0,0,0,0,
7659,72.3574,0,996.124,0,0,0,0,0,0,33170.9,3.87616,0.95757,0.972809,0,0.531547,0,4.34145,
7660,0,0,996.124,0,0,0,0,0,0,33170.9,0,0.95757,0.972809,0,0,0,0,
7661,0,86.0699,997.598,0,0,11.9912,0,25.3569,1.47424,33220,0,0.957539,0.972809,0.532394,0,0,6.04099,
7662,0,147.021,1000,0,0,11.9909,0,42.491,2.47041,33300,0,0.957529,0.972809,0.532389,0,0,9.7335,
7663,0,0,1000,0,0,0,0,0,0,33300,0,0.957529,0.972809,0,0,0,0,
7664,0,0,1000,0,0,0,0,0,0,33300,0,0.957529,0.972809,0,0,0,0,
7665,0,0,1000,0,0,0,0,0,0,33300,0,0.957529,0.972809,0,0,0,0,
7666,0,0,1000,0,0,0,0,0,0,33300,0,0.957529,0.972809,0,0,0,0,
7667,0,0,1000,0,0,0,0,0,0,33300,0,0.957529,0.972809,0,0,0,0,
7668,0,0,1000,0,0,0,0,0,0,33300,0,0.957529,0.972809,0,0,0,0,
7669,0,0,1000,0,0,0,0,0,0,33300,0,0.957529,0.972809,0,0,0,0,
7670,0,0,1000,0,0,0,0,0,0,33300,0,0.957529,0.972809,0,0,0,0,
7671,0,0,1000,0,0,0,0,0,0,33300,0,0.957529,0.972809,0,0,0,0,
7672,0,0,1000,0,0,0,0,0,0,33300,0,0.957529,0.972809,0,0,0,0,
7673,0,0,1000,0,0,0,0,0,0,33300,0,0.957529,0.972809,0,0,0,0,
7674,0,0,1000,0,0,0,0,0,0,33300,0,0.957529,0.972809,0,0,0,0,
7675,39.6067,0,997.927,0,0,0,0,0,0,33231,2.07292,0.957529,0.972779,0,0.531532,0,2.3764,
7676,40.6103,0,995.8,0,0,0,0,0,0,33160.1,2.12705,0.957529,0.972769,0,0.531526,0,2.43662,
7677,0,239.697,999.709,0,0,11.9907,0,67.2386,3.90922,33290.3,0,0.957499,0.972769,0.532373,0,0,16.4815,
7678,0,0,999.709,0,0,0,0,0,0,33290.3,0,0.957499,0.972769,0,0,0,0,
7679,0,0,999.709,0,0,0,0,0,0,33290.3,0,0.957499,0.972769,0,0,0,0,
7680,138.905,0,991.919,0,0,0,0,0,0,33030.9,7.78975,0.957499,0.972738,0,0.53151,0,8.33429,
7681,150,0,983.445,0,0,0,0,0,0,32748.7,8.47491,0.957499,0.972728,0,0.531505,0,9,
7682,150,0,974.97,0,0,0,0,0,0,32466.5,8.47499,0.957499,0.972718,0,0.5315,0,9,
7683,150,0,966.495,0,0,0,0,0,0,32184.3,8.47508,0.957499,0.972708,0,0.531495,0,9,
7684,150,0,958.019,0,0,0,0,0,0,31902,8.47516,0.957499,0.972698,0,0.53149,0,9,
7685,41.5819,0,955.84,0,0,0,0,0,0,31829.5,2.17963,0.957499,0.972688,0,0.531485,0,2.49491,
7686,0,0,955.84,0,0,0,0,0,0,31829.5,0,0.957499,0.972688,0,0,0,0,
7687,0,92.8464,957.427,0,0,11.9904,0,27.2938,1.58685,31882.3,0,0.957468,0.972688,0.532358,0,0,6.4742,
7688,0,279.285,961.922,0,0,11.99,0,77.3256,4.49567,32032,0,0.957458,0.972688,0.532353,0,0,18.7194,
7689,0,297.928,966.688,0,0,11.9899,0,81.9776,4.76614,32190.7,0,0.957448,0.972688,0.532347,0,0,18.7194,
7690,0,299.793,971.481,0,0,11.9898,0,82.4386,4.79294,32350.3,0,0.957438,0.972688,0.532342,0,0,18.7194,
7691,0,299.979,976.277,0,0,11.9897,0,82.484,4.79558,32510,0,0.957428,0.972688,0.532337,0,0,18.7194,
7692,0,299.998,981.073,0,0,11.9896,0,82.4878,4.7958,32669.7,0,0.957418,0.972688,0.532332,0,0,18.7194,
7693,0,300,985.869,0,0,11.9895,0,82.4875,4.79578,32829.4,0,0.957408,0.972688,0.532327,0,0,18.7194,
7694,0,300,990.664,0,0,11.9893,0,82.4867,4.79574,32989.1,0,0.957398,0.972688,0.532322,0,0,18.7194,
7695,0,300,995.46,0,0,11.9892,0,82.4859,4.79569,33148.8,0,0.957388,0.972688,0.532317,0,0,18.7194,
7696,0,284.012,1000,0,0,11.9891,0,78.5053,4.56426,33300,0,0.957378,0.972688,0.532312,0,0,17.7601,
7697,37.8694,0,998.02,0,0,0,0,0,0,33234.1,1.97975,0.957378,0.972657,0,0.531469,0,2.27217,
7698,40.7758,0,995.884,0,0,0,0,0,0,33162.9,2.13622,0.957378,0.972647,0,0.531464,0,2.44655,
7699,0,235.385,999.728,0,0,11.989,0,66.1125,3.84375,33290.9,0,0.957347,0.972647,0.532296,0,0,16.1684,
7700,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7701,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7702,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7703,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7704,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7705,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7706,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7707,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7708,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7709,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7710,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7711,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7712,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7713,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7714,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7715,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7716,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7717,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7718,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7719,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7720,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7721,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7722,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7723,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7724,0,0,999.728,0,0,0,0,0,0,33290.9,0,0.957347,0.972647,0,0,0,0,
7725,38.207,0,997.73,0,0,0,0,0,0,33224.4,1.99797,0.957347,0.972617,0,0.531448,0,2.29242,
7726,0,135.298,1000,0,0,11.9887,0,39.241,2.28145,33300,0,0.957316,0.972617,0.53228,0,0,9.24059,
7727,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7728,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7729,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7730,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7731,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7732,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7733,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7734,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7735,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7736,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7737,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7738,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7739,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7740,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7741,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7742,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7743,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7744,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7745,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7746,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7747,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7748,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7749,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7750,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7751,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7752,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7753,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7754,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7755,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7756,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7757,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7758,0,0,1000,0,0,0,0,0,0,33300,0,0.957316,0.972617,0,0,0,0,
7759,121.269,0,993.279,0,0,0,0,0,0,33076.2,6.72121,0.957316,0.972586,0,0.531432,0,7.27617,
7760,136.296,0,985.647,0,0,0,0,0,0,32822.1,7.63144,0.957316,0.972576,0,0.531427,0,8.17778,
7761,103.094,0,980.004,0,0,0,0,0,0,32634.1,5.6435,0.957316,0.972566,0,0.531421,0,6.18564,
7762,99.7437,0,974.556,0,0,0,0,0,0,32452.7,5.44756,0.957316,0.972556,0,0.531416,0,5.98462,
7763,0,0,974.556,0,0,0,0,0,0,32452.7,0,0.957316,0.972556,0,0,0,0,
7764,0,270,978.915,0,0,11.9883,0,74.9739,4.35894,32597.9,0,0.957286,0.972556,0.532265,0,0,18.7193,
7765,0,297,983.667,0,0,11.9879,0,81.7339,4.75197,32756.1,0,0.957276,0.972556,0.53226,0,0,18.7193,
7766,0,299.7,988.458,0,0,11.9878,0,82.402,4.79082,32915.7,0,0.957266,0.972556,0.532255,0,0,18.7193,
7767,0,299.97,993.253,0,0,11.9877,0,82.4681,4.79465,33075.3,0,0.957256,0.972556,0.532249,0,0,18.7193,
7768,0,299.997,998.048,0,0,11.9876,0,82.4739,4.795,33235,0,0.957246,0.972556,0.532244,0,0,18.7193,
7769,0,122.148,1000,0,0,11.9875,0,35.5708,2.06807,33300,0,0.957236,0.972556,0.532239,0,0,8.04813,
7770,0,0,1000,0,0,0,0,0,0,33300,0,0.957236,0.972556,0,0,0,0,
7771,0,0,1000,0,0,0,0,0,0,33300,0,0.957236,0.972556,0,0,0,0,
7772,0,0,1000,0,0,0,0,0,0,33300,0,0.957236,0.972556,0,0,0,0,
7773,0,0,1000,0,0,0,0,0,0,33300,0,0.957236,0.972556,0,0,0,0,
7774,0,0,1000,0,0,0,0,0,0,33300,0,0.957236,0.972556,0,0,0,0,
7775,0,0,1000,0,0,0,0,0,0,33300,0,0.957236,0.972556,0,0,0,0,
7776,0,0,1000,0,0,0,0,0,0,33300,0,0.957236,0.972556,0,0,0,0,
7777,0,0,1000,0,0,0,0,0,0,33300,0,0.957236,0.972556,0,0,0,0,
7778,0,0,1000,0,0,0,0,0,0,33300,0,0.957236,0.972556,0,0,0,0,
7779,0,0,1000,0,0,0,0,0,0,33300,0,0.957236,0.972556,0,0,0,0,
7780,0,0,1000,0,0,0,0,0,0,33300,0,0.957236,0.972556,0,0,0,0,
7781,0,0,1000,0,0,0,0,0,0,33300,0,0.957236,0.972556,0,0,0,0,
7782,0,0,1000,0,0,0,0,0,0,33300,0,0.957236,0.972556,0,0,0,0,
7783,111.718,0,993.848,0,0,0,0,0,0,33095.1,6.15198,0.957236,0.972525,0,0.5314,0,6.70306,
7784,0,0,993.848,0,0,0,0,0,0,33095.1,0,0.957236,0.972525,0,0,0,0,
7785,0,270,998.207,0,0,11.9874,0,74.968,4.35861,33240.3,0,0.957205,0.972525,0.532224,0,0,18.7192,
7786,0,112.207,1000,0,0,11.987,0,32.7769,1.90563,33300,0,0.957195,0.972525,0.532218,0,0,7.45165,
7787,0,0,1000,0,0,0,0,0,0,33300,0,0.957195,0.972525,0,0,0,0,
7788,0,0,1000,0,0,0,0,0,0,33300,0,0.957195,0.972525,0,0,0,0,
7789,0,0,1000,0,0,0,0,0,0,33300,0,0.957195,0.972525,0,0,0,0,
7790,0,0,1000,0,0,0,0,0,0,33300,0,0.957195,0.972525,0,0,0,0,
7791,0,0,1000,0,0,0,0,0,0,33300,0,0.957195,0.972525,0,0,0,0,
7792,0,0,1000,0,0,0,0,0,0,33300,0,0.957195,0.972525,0,0,0,0,
7793,0,0,1000,0,0,0,0,0,0,33300,0,0.957195,0.972525,0,0,0,0,
7794,0,0,1000,0,0,0,0,0,0,33300,0,0.957195,0.972525,0,0,0,0,
7795,0,0,1000,0,0,0,0,0,0,33300,0,0.957195,0.972525,0,0,0,0,
7796,0,0,1000,0,0,0,0,0,0,33300,0,0.957195,0.972525,0,0,0,0,
7797,53.4338,0,997.175,0,0,0,0,0,0,33205.9,2.82521,0.957195,0.972494,0,0.531385,0,3.20603,
7798,0,0,997.175,0,0,0,0,0,0,33205.9,0,0.957195,0.972494,0,0,0,0,
7799,103.538,0,991.505,0,0,0,0,0,0,33017.1,5.67001,0.957195,0.972464,0,0.531369,0,6.21231,
7800,150,0,983.028,0,0,0,0,0,0,32734.8,8.47717,0.957195,0.972454,0,0.531363,0,9,
7801,137.508,0,975.321,0,0,0,0,0,0,32478.2,7.70652,0.957195,0.972444,0,0.531358,0,8.25045,
7802,150,0,966.844,0,0,0,0,0,0,32195.9,8.47734,0.957195,0.972434,0,0.531353,0,9,
7803,150,0,958.366,0,0,0,0,0,0,31913.6,8.47742,0.957195,0.972424,0,0.531348,0,9,
7804,150,0,949.889,0,0,0,0,0,0,31631.3,8.4775,0.957195,0.972414,0,0.531343,0,9,
7805,117.818,0,943.373,0,0,0,0,0,0,31414.3,6.51591,0.957195,0.972404,0,0.531338,0,7.0691,
7806,0,0,943.373,0,0,0,0,0,0,31414.3,0,0.957195,0.972404,0,0,0,0,
7807,0,270,947.731,0,0,11.9869,0,74.9651,4.35844,31559.5,0,0.957164,0.972404,0.532203,0,0,18.7192,
7808,0,297,952.483,0,0,11.9865,0,81.7244,4.75142,31717.7,0,0.957154,0.972404,0.532198,0,0,18.7192,
7809,0,175.298,955.401,0,0,11.9864,0,50.1906,2.91806,31814.8,0,0.957144,0.972404,0.532193,0,0,11.2371,
7810,0,48.0137,956.233,0,0,11.9863,0,14.3069,0.831796,31842.5,0,0.957134,0.972404,0.532187,0,0,3.6,
7811,0,48.0138,957.064,0,0,11.9862,0,14.3068,0.83179,31870.2,0,0.957124,0.972404,0.532182,0,0,3.6,
7812,0,86.8404,958.551,0,0,11.9861,0,25.5669,1.48645,31919.7,0,0.957114,0.972404,0.532177,0,0,6,
7813,0,278.684,963.036,0,0,11.986,0,77.1485,4.48538,32069.1,0,0.957104,0.972404,0.532172,0,0,18.7192,
7814,0,297.868,967.8,0,0,11.9859,0,81.935,4.76366,32227.7,0,0.957094,0.972404,0.532167,0,0,18.7192,
7815,37.7332,0,965.827,0,0,0,0,0,0,32162,1.97298,0.957094,0.972373,0,0.531322,0,2.26399,
7816,0,270,970.185,0,0,11.9857,0,74.9579,4.35802,32307.2,0,0.957064,0.972373,0.532151,0,0,18.7191,
7817,0,297,974.936,0,0,11.9854,0,81.7165,4.75096,32465.4,0,0.957054,0.972373,0.532146,0,0,18.7191,
7818,0,259.249,979.135,0,0,11.9853,0,72.2257,4.19917,32605.2,0,0.957044,0.972373,0.532141,0,0,16.2741,
7819,0,48.0148,979.967,0,0,11.9852,0,14.3059,0.831736,32632.9,0,0.957034,0.972373,0.532136,0,0,3.6,
7820,113.36,0,973.716,0,0,0,0,0,0,32424.8,6.25057,0.957034,0.972342,0,0.531306,0,6.80162,
7821,95.7492,0,968.5,0,0,0,0,0,0,32251.1,5.21612,0.957034,0.972332,0,0.531301,0,5.74495,
7822,150,0,960.022,0,0,0,0,0,0,31968.7,8.47826,0.957034,0.972322,0,0.531296,0,9,
7823,150,0,951.544,0,0,0,0,0,0,31686.4,8.47834,0.957034,0.972312,0,0.53129,0,9,
7824,0,0,951.544,0,0,0,0,0,0,31686.4,0,0.957034,0.972312,0,0,0,0,
7825,0,0,951.544,0,0,0,0,0,0,31686.4,0,0.957034,0.972312,0,0,0,0,
7826,150,0,943.065,0,0,0,0,0,0,31404.1,8.47842,0.957034,0.972282,0,0.531274,0,9,
7827,150,0,934.586,0,0,0,0,0,0,31121.7,8.47868,0.957034,0.972272,0,0.531269,0,9,
7828,150,0,926.108,0,0,0,0,0,0,30839.4,8.47876,0.957034,0.972262,0,0.531264,0,9,
7829,150,0,917.629,0,0,0,0,0,0,30557,8.47884,0.957034,0.972252,0,0.531259,0,9,
7830,141.373,0,909.684,0,0,0,0,0,0,30292.5,7.9453,0.957034,0.972242,0,0.531254,0,8.48237,
7831,0,0,909.684,0,0,0,0,0,0,30292.5,0,0.957034,0.972242,0,0,0,0,
7832,0,270,914.041,0,0,11.985,0,74.9535,4.35776,30437.6,0,0.957003,0.972242,0.53212,0,0,18.7191,
7833,0,297,918.792,0,0,11.9847,0,81.7118,4.75068,30595.8,0,0.956993,0.972242,0.532115,0,0,18.7191,
7834,0,299.7,923.581,0,0,11.9846,0,82.3797,4.78952,30755.3,0,0.956983,0.972242,0.53211,0,0,18.7191,
7835,0,299.97,928.375,0,0,11.9845,0,82.4457,4.79335,30914.9,0,0.956973,0.972242,0.532105,0,0,18.7191,
7836,0,299.997,933.169,0,0,11.9843,0,82.4516,4.7937,31074.5,0,0.956963,0.972242,0.5321,0,0,18.7191,
7837,0,300,937.962,0,0,11.9842,0,82.4515,4.79369,31234.1,0,0.956953,0.972242,0.532095,0,0,18.7191,
7838,0,300,942.756,0,0,11.9841,0,82.4507,4.79365,31393.8,0,0.956943,0.972242,0.53209,0,0,18.719,
7839,0,300,947.549,0,0,11.984,0,82.4499,4.7936,31553.4,0,0.956933,0.972242,0.532085,0,0,18.719,
7840,0,300,952.343,0,0,11.9839,0,82.4492,4.79356,31713,0,0.956923,0.972242,0.53208,0,0,18.719,
7841,0,300,957.137,0,0,11.9838,0,82.4484,4.79351,31872.6,0,0.956913,0.972242,0.532074,0,0,18.719,
7842,0,300,961.93,0,0,11.9837,0,82.4476,4.79346,32032.3,0,0.956903,0.972242,0.532069,0,0,18.719,
7843,0,300,966.723,0,0,11.9835,0,82.4468,4.79342,32191.9,0,0.956893,0.972242,0.532064,0,0,18.719,
7844,0,300,971.517,0,0,11.9834,0,82.446,4.79337,32351.5,0,0.956883,0.972242,0.532059,0,0,18.719,
7845,0,300,976.31,0,0,11.9833,0,82.4452,4.79333,32511.1,0,0.956873,0.972242,0.532054,0,0,18.719,
7846,47.5704,0,973.805,0,0,0,0,0,0,32427.7,2.50537,0.956873,0.972211,0,0.531238,0,2.85422,
7847,0,0,973.805,0,0,0,0,0,0,32427.7,0,0.956873,0.972211,0,0,0,0,
7848,0,0,973.805,0,0,0,0,0,0,32427.7,0,0.956873,0.972211,0,0,0,0,
7849,0,0,973.805,0,0,0,0,0,0,32427.7,0,0.956873,0.972211,0,0,0,0,
7850,0,0,973.805,0,0,0,0,0,0,32427.7,0,0.956873,0.972211,0,0,0,0,
7851,150,0,965.325,0,0,0,0,0,0,32145.3,8.47926,0.956873,0.97218,0,0.531222,0,9,
7852,150,0,956.846,0,0,0,0,0,0,31863,8.47951,0.956873,0.97217,0,0.531217,0,9,
7853,150,0,948.366,0,0,0,0,0,0,31580.6,8.4796,0.956873,0.97216,0,0.531212,0,9,
7854,150,0,939.887,0,0,0,0,0,0,31298.2,8.47968,0.956873,0.97215,0,0.531207,0,9,
7855,150,0,931.407,0,0,0,0,0,0,31015.9,8.47976,0.956873,0.97214,0,0.531201,0,9,
7856,150,0,922.927,0,0,0,0,0,0,30733.5,8.47984,0.956873,0.97213,0,0.531196,0,9,
7857,150,0,914.447,0,0,0,0,0,0,30451.1,8.47993,0.956873,0.97212,0,0.531191,0,9,
7858,40.9187,0,912.302,0,0,0,0,0,0,30379.7,2.14505,0.956873,0.97211,0,0.531186,0,2.45512,
7859,0,177.097,915.248,0,0,11.9832,0,50.6627,2.94551,30477.7,0,0.956842,0.97211,0.532038,0,0,12.0593,
7860,0,80.5285,916.628,0,0,11.9828,0,23.7487,1.38074,30523.7,0,0.956832,0.97211,0.532033,0,0,5.55068,
7861,0,48.0173,917.46,0,0,11.9827,0,14.3037,0.831609,30551.4,0,0.956822,0.97211,0.532028,0,0,3.6,
7862,66.6104,0,913.904,0,0,0,0,0,0,30433,3.5564,0.956822,0.97208,0,0.53117,0,3.99663,
7863,150,0,905.423,0,0,0,0,0,0,30150.6,8.48034,0.956822,0.97207,0,0.531165,0,9,
7864,150,0,896.943,0,0,0,0,0,0,29868.2,8.48043,0.956822,0.97206,0,0.53116,0,9,
7865,150,0,888.462,0,0,0,0,0,0,29585.8,8.48051,0.956822,0.97205,0,0.531155,0,9,
7866,150,0,879.982,0,0,0,0,0,0,29303.4,8.48059,0.956822,0.97204,0,0.531149,0,9,
7867,150,0,871.501,0,0,0,0,0,0,29021,8.48067,0.956822,0.97203,0,0.531144,0,9,
7868,150,0,863.02,0,0,0,0,0,0,28738.6,8.48076,0.956822,0.97202,0,0.531139,0,9,
7869,150,0,854.539,0,0,0,0,0,0,28456.2,8.48084,0.956822,0.97201,0,0.531134,0,9,
7870,150,0,846.059,0,0,0,0,0,0,28173.7,8.48092,0.956822,0.972,0,0.531129,0,9,
7871,150,0,837.577,0,0,0,0,0,0,27891.3,8.481,0.956822,0.97199,0,0.531124,0,9,
7872,150,0,829.096,0,0,0,0,0,0,27608.9,8.48109,0.956822,0.97198,0,0.531118,0,9,
7873,150,0,820.615,0,0,0,0,0,0,27326.5,8.48117,0.956822,0.97197,0,0.531113,0,9,
7874,150,0,812.134,0,0,0,0,0,0,27044.1,8.48125,0.956822,0.97196,0,0.531108,0,9,
7875,150,0,803.653,0,0,0,0,0,0,26761.6,8.48133,0.956822,0.97195,0,0.531103,0,9,
7876,150,0,795.171,0,0,0,0,0,0,26479.2,8.48142,0.956822,0.97194,0,0.531098,0,9,
7877,150,0,786.69,0,0,0,0,0,0,26196.8,8.4815,0.956822,0.97193,0,0.531093,0,9,
7878,80.6669,0,782.339,0,0,0,0,0,0,26051.9,4.35039,0.956822,0.97192,0,0.531087,0,4.84001,
7879,0,0,782.339,0,0,0,0,0,0,26051.9,0,0.956822,0.97192,0,0,0,0,
7880,39.6607,0,780.262,0,0,0,0,0,0,25982.7,2.07763,0.956822,0.971889,0,0.531072,0,2.37964,
7881,72.7001,0,776.363,0,0,0,0,0,0,25852.9,3.89906,0.956822,0.971879,0,0.531066,0,4.36201,
7882,37.8246,0,774.384,0,0,0,0,0,0,25787,1.9789,0.956822,0.971869,0,0.531061,0,2.26947,
7883,0,242.603,778.334,0,0,11.9826,0,67.9432,3.95019,25918.5,0,0.956792,0.971869,0.532013,0,0,16.6927,
7884,0,68.4664,779.512,0,0,11.9823,0,20.2661,1.17826,25957.8,0,0.956782,0.971869,0.532007,0,0,4.82692,
7885,0,153.576,782.086,0,0,11.9822,0,44.2611,2.57332,26043.4,0,0.956772,0.971869,0.532002,0,0,10.218,
7886,0,285.358,786.667,0,0,11.982,0,78.7956,4.58114,26196,0,0.956762,0.971869,0.531997,0,0,18.7189,
7887,0,298.536,791.438,0,0,11.9819,0,82.0733,4.7717,26354.9,0,0.956752,0.971869,0.531992,0,0,18.7189,
7888,0,126.565,793.577,0,0,11.9818,0,36.7883,2.13886,26426.1,0,0.956742,0.971869,0.531987,0,0,8.31278,
7889,0,42.6144,794.316,0,0,11.9817,0,12.7142,0.739199,26450.7,0,0.956732,0.971869,0.531982,0,0,3.27577,
7890,150,0,785.834,0,0,0,0,0,0,26168.3,8.48208,0.956732,0.971838,0,0.531045,0,9,
7891,150,0,777.352,0,0,0,0,0,0,25885.8,8.48234,0.956732,0.971828,0,0.53104,0,9,
7892,150,0,768.87,0,0,0,0,0,0,25603.4,8.48242,0.956732,0.971818,0,0.531035,0,9,
7893,150,0,760.387,0,0,0,0,0,0,25320.9,8.4825,0.956732,0.971808,0,0.53103,0,9,
7894,150,0,751.905,0,0,0,0,0,0,25038.4,8.48258,0.956732,0.971798,0,0.531025,0,9,
