Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
7895,150,0,743.422,0,0,0,0,0,0,24755.9,8.48267,0.956732,0.971788,0,0.53102,0,9,
7896,150,0,734.939,0,0,0,0,0,0,24473.5,8.48275,0.956732,0.971778,0,0.531014,0,9,
7897,150,0,726.456,0,0,0,0,0,0,24191,8.48283,0.956732,0.971768,0,0.531009,0,9,
7898,150,0,717.973,0,0,0,0,0,0,23908.5,8.48291,0.956732,0.971758,0,0.531004,0,9,
7899,150,0,709.49,0,0,0,0,0,0,23626,8.483,0.956732,0.971748,0,0.530999,0,9,
7900,150,0,701.007,0,0,0,0,0,0,23343.5,8.48308,0.956732,0.971738,0,0.530994,0,9,
7901,150,0,692.524,0,0,0,0,0,0,23061.1,8.48316,0.956732,0.971728,0,0.530989,0,9,
7902,150,0,684.041,0,0,0,0,0,0,22778.6,8.48324,0.956732,0.971718,0,0.530983,0,9,
7903,150,0,675.558,0,0,0,0,0,0,22496.1,8.48333,0.956732,0.971708,0,0.530978,0,9,
7904,150,0,667.074,0,0,0,0,0,0,22213.6,8.48341,0.956732,0.971698,0,0.530973,0,9,
7905,150,0,658.591,0,0,0,0,0,0,21931.1,8.48349,0.956732,0.971688,0,0.530968,0,9,
7906,0,0,658.591,0,0,0,0,0,0,21931.1,0,0.956732,0.971688,0,0,0,0,
7907,38.1982,0,656.591,0,0,0,0,0,0,21864.5,1.99936,0.956732,0.971657,0,0.530952,0,2.29189,
7908,0,270,660.948,0,0,11.9816,0,74.9318,4.3565,22009.6,0,0.956701,0.971657,0.531966,0,0,18.7189,
7909,0,297,665.697,0,0,11.9812,0,81.6881,4.74931,22167.7,0,0.956691,0.971657,0.531961,0,0,18.7189,
7910,0,299.7,670.485,0,0,11.9811,0,82.3558,4.78813,22327.2,0,0.956681,0.971657,0.531956,0,0,18.7189,
7911,0,218.975,674.078,0,0,11.981,0,61.7913,3.59252,22446.8,0,0.956671,0.971657,0.531951,0,0,13.8573,
7912,0,291.897,678.753,0,0,11.9809,0,80.4188,4.67551,22602.5,0,0.956661,0.971657,0.531946,0,0,18.7189,
7913,0,299.19,683.534,0,0,11.9808,0,82.2272,4.78065,22761.7,0,0.956651,0.971657,0.531941,0,0,18.7188,
7914,0,299.919,688.325,0,0,11.9806,0,82.4068,4.79109,22921.2,0,0.956641,0.971657,0.531936,0,0,18.7188,
7915,0,299.992,693.117,0,0,11.9805,0,82.4241,4.7921,23080.8,0,0.956631,0.971657,0.531931,0,0,18.7188,
7916,0,299.999,697.909,0,0,11.9804,0,82.4251,4.79216,23240.4,0,0.956621,0.971657,0.531926,0,0,18.7188,
7917,0,48.0197,698.741,0,0,11.9803,0,14.3015,0.831482,23268.1,0,0.956611,0.971657,0.53192,0,0,3.6,
7918,113.984,0,692.449,0,0,0,0,0,0,23058.5,6.29199,0.956611,0.971627,0,0.530936,0,6.83902,
7919,114.799,0,686.108,0,0,0,0,0,0,22847.4,6.34073,0.956611,0.971617,0,0.530931,0,6.88796,
7920,0,0,686.108,0,0,0,0,0,0,22847.4,0,0.956611,0.971617,0,0,0,0,
7921,126.087,0,679.09,0,0,0,0,0,0,22613.7,7.01794,0.956611,0.971586,0,0.530915,0,7.56524,
7922,150,0,670.606,0,0,0,0,0,0,22331.2,8.48441,0.956611,0.971576,0,0.53091,0,9,
7923,150,0,662.121,0,0,0,0,0,0,22048.6,8.4845,0.956611,0.971566,0,0.530905,0,9,
7924,150,0,653.637,0,0,0,0,0,0,21766.1,8.48458,0.956611,0.971556,0,0.5309,0,9,
7925,150,0,645.152,0,0,0,0,0,0,21483.6,8.48466,0.956611,0.971546,0,0.530895,0,9,
7926,150,0,636.667,0,0,0,0,0,0,21201,8.48474,0.956611,0.971536,0,0.530889,0,9,
7927,150,0,628.182,0,0,0,0,0,0,20918.5,8.48483,0.956611,0.971526,0,0.530884,0,9,
7928,150,0,619.697,0,0,0,0,0,0,20635.9,8.48491,0.956611,0.971516,0,0.530879,0,9,
7929,150,0,611.212,0,0,0,0,0,0,20353.4,8.48499,0.956611,0.971506,0,0.530874,0,9,
7930,150,0,602.727,0,0,0,0,0,0,20070.8,8.48507,0.956611,0.971496,0,0.530869,0,9,
7931,138.835,0,594.932,0,0,0,0,0,0,19811.2,7.79515,0.956611,0.971486,0,0.530864,0,8.33013,
7932,39.7773,0,592.847,0,0,0,0,0,0,19741.8,2.08479,0.956611,0.971476,0,0.530858,0,2.38664,
7933,0,270,597.203,0,0,11.9802,0,74.9231,4.356,19886.9,0,0.95658,0.971476,0.531905,0,0,18.7188,
7934,0,297,601.952,0,0,11.9798,0,81.6787,4.74876,20045,0,0.95657,0.971476,0.5319,0,0,18.7188,
7935,0,299.7,606.74,0,0,11.9797,0,82.3463,4.78758,20204.4,0,0.95656,0.971476,0.531895,0,0,18.7188,
7936,0,299.97,611.531,0,0,11.9796,0,82.4123,4.79141,20364,0,0.95655,0.971476,0.531889,0,0,18.7188,
7937,0,299.997,616.323,0,0,11.9795,0,82.4182,4.79175,20523.6,0,0.95654,0.971476,0.531884,0,0,18.7188,
7938,0,300,621.115,0,0,11.9794,0,82.418,4.79175,20683.1,0,0.95653,0.971476,0.531879,0,0,18.7188,
7939,0,300,625.906,0,0,11.9793,0,82.4173,4.7917,20842.7,0,0.95652,0.971476,0.531874,0,0,18.7188,
7940,0,300,630.698,0,0,11.9791,0,82.4165,4.79166,21002.2,0,0.95651,0.971476,0.531869,0,0,18.7187,
7941,0,300,635.49,0,0,11.979,0,82.4158,4.79161,21161.8,0,0.9565,0.971476,0.531864,0,0,18.7187,
7942,0,300,640.281,0,0,11.9789,0,82.415,4.79157,21321.4,0,0.95649,0.971476,0.531859,0,0,18.7187,
7943,0,300,645.073,0,0,11.9788,0,82.4142,4.79152,21480.9,0,0.95648,0.971476,0.531854,0,0,18.7187,
7944,0,300,649.864,0,0,11.9787,0,82.4134,4.79148,21640.5,0,0.95647,0.971476,0.531849,0,0,18.7187,
7945,0,300,654.656,0,0,11.9786,0,82.4126,4.79143,21800,0,0.95646,0.971476,0.531844,0,0,18.7187,
7946,0,300,659.447,0,0,11.9785,0,82.4118,4.79138,21959.6,0,0.95645,0.971476,0.531839,0,0,18.7187,
7947,0,300,664.238,0,0,11.9783,0,82.411,4.79134,22119.1,0,0.95644,0.971476,0.531833,0,0,18.7187,
7948,0,300,669.03,0,0,11.9782,0,82.4102,4.79129,22278.7,0,0.95643,0.971476,0.531828,0,0,18.7187,
7949,0,300,673.821,0,0,11.9781,0,82.4094,4.79125,22438.2,0,0.95642,0.971476,0.531823,0,0,18.7187,
7950,0,300,678.612,0,0,11.978,0,82.4086,4.7912,22597.8,0,0.95641,0.971476,0.531818,0,0,18.7187,
7951,0,199.273,681.901,0,0,11.9779,0,56.5768,3.28935,22707.3,0,0.9564,0.971476,0.531813,0,0,12.6751,
7952,0,289.927,686.547,0,0,11.9778,0,79.9076,4.64579,22862,0,0.95639,0.971476,0.531808,0,0,18.7187,
7953,0,298.993,691.324,0,0,11.9777,0,82.1572,4.77658,23021.1,0,0.95638,0.971476,0.531803,0,0,18.7187,
7954,0,299.899,696.113,0,0,11.9775,0,82.3806,4.78957,23180.6,0,0.95637,0.971476,0.531798,0,0,18.7187,
7955,0,299.99,700.904,0,0,11.9774,0,82.4022,4.79083,23340.1,0,0.95636,0.971476,0.531793,0,0,18.7186,
7956,0,299.999,705.695,0,0,11.9773,0,82.4037,4.79091,23499.6,0,0.95635,0.971476,0.531788,0,0,18.7186,
7957,0,300,710.486,0,0,11.9772,0,82.4031,4.79088,23659.2,0,0.95634,0.971476,0.531782,0,0,18.7186,
7958,0,300,715.277,0,0,11.9771,0,82.4023,4.79083,23818.7,0,0.95633,0.971476,0.531777,0,0,18.7186,
7959,0,300,720.068,0,0,11.977,0,82.4015,4.79079,23978.3,0,0.95632,0.971476,0.531772,0,0,18.7186,
7960,0,300,724.858,0,0,11.9769,0,82.4008,4.79074,24137.8,0,0.95631,0.971476,0.531767,0,0,18.7186,
7961,0,300,729.649,0,0,11.9767,0,82.4,4.7907,24297.3,0,0.9563,0.971476,0.531762,0,0,18.7186,
7962,0,300,734.44,0,0,11.9766,0,82.3992,4.79065,24456.8,0,0.95629,0.971476,0.531757,0,0,18.7186,
7963,0,300,739.23,0,0,11.9765,0,82.3984,4.7906,24616.4,0,0.95628,0.971476,0.531752,0,0,18.7186,
7964,0,300,744.021,0,0,11.9764,0,82.3976,4.79056,24775.9,0,0.95627,0.971476,0.531747,0,0,18.7186,
7965,0,90.6705,745.57,0,0,11.9763,0,26.6409,1.54889,24827.5,0,0.95626,0.971476,0.531742,0,0,6.15881,
7966,0,186.785,748.665,0,0,11.9762,0,53.2373,3.09519,24930.5,0,0.95625,0.971476,0.531737,0,0,12.3231,
7967,63.7101,0,745.268,0,0,0,0,0,0,24817.4,3.39668,0.95625,0.971445,0,0.530843,0,3.82261,
7968,150,0,736.783,0,0,0,0,0,0,24534.9,8.48558,0.95625,0.971435,0,0.530837,0,9,
7969,150,0,728.297,0,0,0,0,0,0,24252.3,8.48566,0.95625,0.971425,0,0.530832,0,9,
7970,150,0,719.811,0,0,0,0,0,0,23969.7,8.48574,0.95625,0.971415,0,0.530827,0,9,
7971,0,0,719.811,0,0,0,0,0,0,23969.7,0,0.95625,0.971415,0,0,0,0,
7972,0,0,719.811,0,0,0,0,0,0,23969.7,0,0.95625,0.971415,0,0,0,0,
7973,0,0,719.811,0,0,0,0,0,0,23969.7,0,0.95625,0.971415,0,0,0,0,
7974,0,143.582,722.224,0,0,11.9761,0,41.4911,2.41228,24050,0,0.956219,0.971415,0.531721,0,0,9.79076,
7975,0,48.0243,723.055,0,0,11.9757,0,14.2973,0.83124,24077.7,0,0.956209,0.971415,0.531716,0,0,3.6,
7976,53.905,0,720.201,0,0,0,0,0,0,23982.7,2.85416,0.956209,0.971385,0,0.530811,0,3.2343,
7977,150,0,711.715,0,0,0,0,0,0,23700.1,8.48608,0.956209,0.971375,0,0.530806,0,9,
7978,80.6417,0,707.363,0,0,0,0,0,0,23555.2,4.3513,0.956209,0.971365,0,0.530801,0,4.8385,
7979,0,0,707.363,0,0,0,0,0,0,23555.2,0,0.956209,0.971365,0,0,0,0,
7980,0,184.38,710.421,0,0,11.9756,0,52.5898,3.05755,23657,0,0.956179,0.971365,0.5317,0,0,12.5604,
7981,0,258.439,714.605,0,0,11.9752,0,71.9589,4.18366,23796.3,0,0.956169,0.971365,0.531695,0,0,16.6565,
7982,0,148.212,717.091,0,0,11.9751,0,42.7627,2.4862,23879.1,0,0.956159,0.971365,0.53169,0,0,9.6112,
7983,0,284.821,721.661,0,0,11.975,0,78.6153,4.57065,24031.3,0,0.956149,0.971365,0.531685,0,0,18.7185,
7984,0,298.482,726.429,0,0,11.9749,0,82.0118,4.76813,24190.1,0,0.956139,0.971365,0.53168,0,0,18.7185,
7985,0,299.848,731.217,0,0,11.9748,0,82.3489,4.78773,24349.5,0,0.956129,0.971365,0.531675,0,0,18.7185,
7986,0,299.985,736.007,0,0,11.9747,0,82.3819,4.78964,24509,0,0.956119,0.971365,0.53167,0,0,18.7185,
7987,0,299.998,740.797,0,0,11.9745,0,82.3845,4.7898,24668.5,0,0.956109,0.971365,0.531665,0,0,18.7185,
7988,0,300,745.586,0,0,11.9744,0,82.384,4.78977,24828,0,0.956099,0.971365,0.53166,0,0,18.7185,
7989,0,300,750.376,0,0,11.9743,0,82.3833,4.78973,24987.5,0,0.956089,0.971365,0.531654,0,0,18.7185,
7990,0,300,755.166,0,0,11.9742,0,82.3825,4.78968,25147,0,0.956079,0.971365,0.531649,0,0,18.7185,
7991,0,300,759.955,0,0,11.9741,0,82.3817,4.78963,25306.5,0,0.956069,0.971365,0.531644,0,0,18.7184,
7992,0,300,764.745,0,0,11.974,0,82.3809,4.78959,25466,0,0.956059,0.971365,0.531639,0,0,18.7184,
7993,0,300,769.535,0,0,11.9739,0,82.3801,4.78954,25625.5,0,0.956049,0.971365,0.531634,0,0,18.7184,
7994,0,178.311,772.497,0,0,11.9737,0,50.9498,2.9622,25724.1,0,0.956039,0.971365,0.531629,0,0,11.4171,
7995,0,0,772.497,0,0,0,0,0,0,25724.1,0,0.956039,0.971365,0,0,0,0,
7996,150,0,764.011,0,0,0,0,0,0,25441.6,8.48624,0.956039,0.971334,0,0.530785,0,9,
7997,137.292,0,756.309,0,0,0,0,0,0,25185.1,7.70173,0.956039,0.971324,0,0.53078,0,8.23754,
7998,0,0,756.309,0,0,0,0,0,0,25185.1,0,0.956039,0.971324,0,0,0,0,
7999,0,0,756.309,0,0,0,0,0,0,25185.1,0,0.956039,0.971324,0,0,0,0,
8000,69.8852,0,752.566,0,0,0,0,0,0,25060.5,3.74273,0.956039,0.971293,0,0.530764,0,4.19311,
8001,0,0,752.566,0,0,0,0,0,0,25060.5,0,0.956039,0.971293,0,0,0,0,
8002,0,270,756.92,0,0,11.9736,0,74.8821,4.35361,25205.4,0,0.956008,0.971293,0.531613,0,0,18.7184,
8003,0,108.253,758.758,0,0,11.9733,0,31.6249,1.83866,25266.7,0,0.955998,0.971293,0.531608,0,0,7.2136,
8004,0,112.264,760.663,0,0,11.9732,0,32.7549,1.90435,25330.1,0,0.955988,0.971293,0.531603,0,0,7.46357,
8005,0,48.027,761.494,0,0,11.973,0,14.2949,0.831101,25357.7,0,0.955978,0.971293,0.531598,0,0,3.6,
8006,0,140.13,763.85,0,0,11.9729,0,40.5272,2.35623,25436.2,0,0.955968,0.971293,0.531593,0,0,9.40643,
8007,0,284.013,768.408,0,0,11.9728,0,78.3989,4.55807,25588,0,0.955958,0.971293,0.531588,0,0,18.7184,
8008,0,0,768.408,0,0,0,0,0,0,25588,0,0.955958,0.971293,0,0,0,0,
8009,131.063,0,761.086,0,0,0,0,0,0,25344.2,7.32177,0.955958,0.971263,0,0.530748,0,7.86377,
8010,119.18,0,754.482,0,0,0,0,0,0,25124.2,6.60471,0.955958,0.971253,0,0.530743,0,7.15079,
8011,150,0,745.994,0,0,0,0,0,0,24841.6,8.48717,0.955958,0.971243,0,0.530738,0,9,
8012,150,0,737.507,0,0,0,0,0,0,24559,8.48725,0.955958,0.971233,0,0.530733,0,9,
8013,150,0,729.02,0,0,0,0,0,0,24276.4,8.48733,0.955958,0.971223,0,0.530728,0,9,
8014,150,0,720.532,0,0,0,0,0,0,23993.7,8.48741,0.955958,0.971213,0,0.530722,0,9,
8015,150,0,712.045,0,0,0,0,0,0,23711.1,8.4875,0.955958,0.971203,0,0.530717,0,9,
8016,150,0,703.557,0,0,0,0,0,0,23428.5,8.48758,0.955958,0.971193,0,0.530712,0,9,
8017,150,0,695.07,0,0,0,0,0,0,23145.8,8.48766,0.955958,0.971183,0,0.530707,0,9,
8018,150,0,686.582,0,0,0,0,0,0,22863.2,8.48774,0.955958,0.971173,0,0.530702,0,9,
8019,150,0,678.094,0,0,0,0,0,0,22580.5,8.48783,0.955958,0.971163,0,0.530697,0,9,
8020,150,0,669.606,0,0,0,0,0,0,22297.9,8.48791,0.955958,0.971153,0,0.530691,0,9,
8021,67.6212,0,665.99,0,0,0,0,0,0,22177.5,3.61631,0.955958,0.971143,0,0.530686,0,4.05727,
8022,150,0,657.502,0,0,0,0,0,0,21894.8,8.48807,0.955958,0.971133,0,0.530681,0,9,
8023,150,0,649.014,0,0,0,0,0,0,21612.2,8.48816,0.955958,0.971123,0,0.530676,0,9,
8024,0,0,649.014,0,0,0,0,0,0,21612.2,0,0.955958,0.971123,0,0,0,0,
8025,0,270,653.367,0,0,11.9727,0,74.8763,4.35327,21757.1,0,0.955927,0.971123,0.531572,0,0,18.7184,
8026,0,297,658.113,0,0,11.9723,0,81.6276,4.74579,21915.2,0,0.955917,0.971123,0.531567,0,0,18.7183,
8027,0,299.7,662.897,0,0,11.9722,0,82.2948,4.78458,22074.5,0,0.955907,0.971123,0.531562,0,0,18.7183,
8028,0,299.97,667.686,0,0,11.9721,0,82.3608,4.78842,22233.9,0,0.955897,0.971123,0.531557,0,0,18.7183,
8029,0,299.997,672.475,0,0,11.972,0,82.3666,4.78876,22393.4,0,0.955887,0.971123,0.531552,0,0,18.7183,
8030,0,300,677.263,0,0,11.9719,0,82.3665,4.78875,22552.9,0,0.955877,0.971123,0.531547,0,0,18.7183,
8031,0,300,682.052,0,0,11.9718,0,82.3658,4.78871,22712.3,0,0.955867,0.971123,0.531542,0,0,18.7183,
8032,0,300,686.841,0,0,11.9717,0,82.365,4.78866,22871.8,0,0.955857,0.971123,0.531537,0,0,18.7183,
8033,0,300,691.629,0,0,11.9715,0,82.3642,4.78862,23031.3,0,0.955847,0.971123,0.531531,0,0,18.7183,
8034,0,300,696.418,0,0,11.9714,0,82.3634,4.78857,23190.7,0,0.955837,0.971123,0.531526,0,0,18.7183,
8035,0,300,701.206,0,0,11.9713,0,82.3627,4.78853,23350.2,0,0.955827,0.971123,0.531521,0,0,18.7183,
8036,0,300,705.995,0,0,11.9712,0,82.3619,4.78848,23509.6,0,0.955817,0.971123,0.531516,0,0,18.7183,
8037,0,300,710.783,0,0,11.9711,0,82.3611,4.78843,23669.1,0,0.955807,0.971123,0.531511,0,0,18.7183,
8038,0,300,715.572,0,0,11.971,0,82.3603,4.78839,23828.5,0,0.955797,0.971123,0.531506,0,0,18.7183,
8039,0,300,720.36,0,0,11.9709,0,82.3595,4.78834,23988,0,0.955787,0.971123,0.531501,0,0,18.7183,
8040,0,300,725.148,0,0,11.9707,0,82.3587,4.7883,24147.4,0,0.955777,0.971123,0.531496,0,0,18.7182,
8041,0,300,729.937,0,0,11.9706,0,82.3579,4.78825,24306.9,0,0.955767,0.971123,0.531491,0,0,18.7182,
8042,0,238.016,733.814,0,0,11.9705,0,66.691,3.87738,24436,0,0.955757,0.971123,0.531486,0,0,14.9992,
8043,0,293.802,738.513,0,0,11.9704,0,80.8214,4.69892,24592.5,0,0.955747,0.971123,0.531481,0,0,18.7182,
8044,0,48.0297,739.344,0,0,11.9703,0,14.2925,0.830957,24620.1,0,0.955737,0.971123,0.531476,0,0,3.6,
8045,150,0,730.856,0,0,0,0,0,0,24337.5,8.48824,0.955737,0.971092,0,0.53066,0,9,
8046,150,0,722.367,0,0,0,0,0,0,24054.8,8.48849,0.955737,0.971082,0,0.530655,0,9,
8047,0,0,722.367,0,0,0,0,0,0,24054.8,0,0.955737,0.971082,0,0,0,0,
8048,0,0,722.367,0,0,0,0,0,0,24054.8,0,0.955737,0.971082,0,0,0,0,
8049,0,270,726.719,0,0,11.9702,0,74.8605,4.35235,24199.8,0,0.955707,0.971082,0.53146,0,0,18.7182,
8050,0,297,731.464,0,0,11.9698,0,81.6103,4.74479,24357.8,0,0.955697,0.971082,0.531455,0,0,18.7182,
8051,0,299.7,736.248,0,0,11.9697,0,82.2774,4.78357,24517.1,0,0.955687,0.971082,0.53145,0,0,18.7182,
8052,0,299.97,741.035,0,0,11.9696,0,82.3434,4.7874,24676.5,0,0.955677,0.971082,0.531445,0,0,18.7182,
8053,0,299.997,745.823,0,0,11.9695,0,82.3492,4.78775,24835.9,0,0.955667,0.971082,0.53144,0,0,18.7182,
8054,0,300,750.611,0,0,11.9694,0,82.3491,4.78774,24995.3,0,0.955657,0.971082,0.531434,0,0,18.7182,
8055,0,300,755.398,0,0,11.9692,0,82.3484,4.7877,25154.8,0,0.955647,0.971082,0.531429,0,0,18.7182,
8056,0,300,760.186,0,0,11.9691,0,82.3476,4.78765,25314.2,0,0.955637,0.971082,0.531424,0,0,18.7181,
8057,0,300,764.974,0,0,11.969,0,82.3468,4.78761,25473.6,0,0.955627,0.971082,0.531419,0,0,18.7181,
8058,0,300,769.761,0,0,11.9689,0,82.346,4.78756,25633,0,0.955617,0.971082,0.531414,0,0,18.7181,
8059,0,300,774.549,0,0,11.9688,0,82.3452,4.78751,25792.5,0,0.955607,0.971082,0.531409,0,0,18.7181,
8060,0,300,779.336,0,0,11.9687,0,82.3445,4.78747,25951.9,0,0.955597,0.971082,0.531404,0,0,18.7181,
8061,0,300,784.124,0,0,11.9686,0,82.3437,4.78742,26111.3,0,0.955587,0.971082,0.531399,0,0,18.7181,
8062,0,300,788.911,0,0,11.9684,0,82.3429,4.78738,26270.7,0,0.955577,0.971082,0.531394,0,0,18.7181,
8063,0,300,793.698,0,0,11.9683,0,82.3421,4.78733,26430.2,0,0.955567,0.971082,0.531389,0,0,18.7181,
8064,0,300,798.486,0,0,11.9682,0,82.3413,4.78729,26589.6,0,0.955557,0.971082,0.531384,0,0,18.7181,
8065,0,300,803.273,0,0,11.9681,0,82.3405,4.78724,26749,0,0.955547,0.971082,0.531378,0,0,18.7181,
8066,0,300,808.06,0,0,11.968,0,82.3397,4.78719,26908.4,0,0.955537,0.971082,0.531373,0,0,18.7181,
8067,0,300,812.847,0,0,11.9679,0,82.3389,4.78715,27067.8,0,0.955527,0.971082,0.531368,0,0,18.7181,
8068,0,300,817.634,0,0,11.9678,0,82.3382,4.7871,27227.2,0,0.955517,0.971082,0.531363,0,0,18.7181,
8069,0,100.082,819.338,0,0,11.9676,0,29.2986,1.70341,27283.9,0,0.955507,0.971082,0.531358,0,0,6.72295,
8070,0,48.0325,820.169,0,0,11.9675,0,14.29,0.830812,27311.6,0,0.955497,0.971082,0.531353,0,0,3.6,
8071,0,140.54,822.53,0,0,11.9674,0,40.6217,2.36173,27390.3,0,0.955487,0.971082,0.531348,0,0,9.43282,
8072,0,241.109,826.453,0,0,11.9673,0,67.4713,3.92275,27520.9,0,0.955477,0.971082,0.531343,0,0,15.7338,
8073,0,72.909,827.704,0,0,11.9672,0,21.5244,1.25142,27562.6,0,0.955467,0.971082,0.531338,0,0,5.09257,
8074,145.858,0,819.473,0,0,0,0,0,0,27288.5,8.2314,0.955467,0.971051,0,0.530639,0,8.75149,
8075,150,0,810.984,0,0,0,0,0,0,27005.8,8.48883,0.955467,0.971041,0,0.530634,0,9,
8076,150,0,802.495,0,0,0,0,0,0,26723.1,8.48891,0.955467,0.971031,0,0.530629,0,9,
8077,150,0,794.006,0,0,0,0,0,0,26440.4,8.48899,0.955467,0.971021,0,0.530624,0,9,
8078,150,0,785.517,0,0,0,0,0,0,26157.7,8.48908,0.955467,0.971011,0,0.530619,0,9,
8079,0,0,785.517,0,0,0,0,0,0,26157.7,0,0.955467,0.971011,0,0,0,0,
8080,72.7826,0,781.61,0,0,0,0,0,0,26027.6,3.90704,0.955467,0.97098,0,0.530603,0,4.36696,
8081,150,0,773.121,0,0,0,0,0,0,25744.9,8.48941,0.955467,0.97097,0,0.530598,0,9,
8082,150,0,764.631,0,0,0,0,0,0,25462.2,8.48949,0.955467,0.97096,0,0.530592,0,9,
8083,150,0,756.142,0,0,0,0,0,0,25179.5,8.48958,0.955467,0.97095,0,0.530587,0,9,
8084,150,0,747.652,0,0,0,0,0,0,24896.8,8.48966,0.955467,0.97094,0,0.530582,0,9,
8085,150,0,739.162,0,0,0,0,0,0,24614.1,8.48974,0.955467,0.97093,0,0.530577,0,9,
8086,150,0,730.672,0,0,0,0,0,0,24331.4,8.48982,0.955467,0.97092,0,0.530572,0,9,
8087,150,0,722.183,0,0,0,0,0,0,24048.7,8.48991,0.955467,0.97091,0,0.530567,0,9,
8088,150,0,713.693,0,0,0,0,0,0,23766,8.48999,0.955467,0.9709,0,0.530561,0,9,
8089,0,0,713.693,0,0,0,0,0,0,23766,0,0.955467,0.9709,0,0,0,0,
8090,0,270,718.044,0,0,11.9671,0,74.8411,4.35123,23910.9,0,0.955436,0.9709,0.531322,0,0,18.718,
8091,0,297,722.787,0,0,11.9667,0,81.5892,4.74356,24068.8,0,0.955426,0.9709,0.531317,0,0,18.718,
8092,0,299.7,727.57,0,0,11.9666,0,82.2561,4.78233,24228.1,0,0.955416,0.9709,0.531312,0,0,18.718,
8093,0,299.97,732.356,0,0,11.9665,0,82.322,4.78616,24387.4,0,0.955406,0.9709,0.531307,0,0,18.718,
8094,0,86.3521,733.832,0,0,11.9664,0,25.3851,1.47588,24436.6,0,0.955396,0.9709,0.531302,0,0,5.89911,
8095,0,191.964,737.005,0,0,11.9663,0,54.5771,3.17309,24542.3,0,0.955386,0.9709,0.531297,0,0,12.6872,
8096,0,289.196,741.636,0,0,11.9661,0,79.6481,4.6307,24696.5,0,0.955376,0.9709,0.531292,0,0,18.718,
8097,0,298.92,746.406,0,0,11.966,0,82.0593,4.77089,24855.3,0,0.955366,0.9709,0.531287,0,0,18.718,
8098,0,299.892,751.191,0,0,11.9659,0,82.2988,4.78481,25014.7,0,0.955356,0.9709,0.531281,0,0,18.718,
8099,0,299.989,755.977,0,0,11.9658,0,82.322,4.78616,25174,0,0.955346,0.9709,0.531276,0,0,18.7179,
8100,0,299.999,760.764,0,0,11.9657,0,82.3236,4.78626,25333.4,0,0.955336,0.9709,0.531271,0,0,18.7179,
8101,0,300,765.55,0,0,11.9656,0,82.3231,4.78623,25492.8,0,0.955326,0.9709,0.531266,0,0,18.7179,
8102,0,300,770.336,0,0,11.9655,0,82.3223,4.78618,25652.2,0,0.955316,0.9709,0.531261,0,0,18.7179,
8103,0,104.645,772.114,0,0,11.9653,0,30.5851,1.77821,25711.4,0,0.955306,0.9709,0.531256,0,0,6.99665,
8104,0,280.465,776.618,0,0,11.9652,0,77.4613,4.50357,25861.4,0,0.955296,0.9709,0.531251,0,0,18.7179,
8105,0,298.046,781.376,0,0,11.9651,0,81.8372,4.75798,26019.8,0,0.955286,0.9709,0.531246,0,0,18.7179,
8106,0,299.805,786.159,0,0,11.965,0,82.2709,4.78319,26179.1,0,0.955276,0.9709,0.531241,0,0,18.7179,
8107,0,299.98,790.945,0,0,11.9649,0,82.3136,4.78567,26338.5,0,0.955266,0.9709,0.531236,0,0,18.7179,
8108,0,299.998,795.731,0,0,11.9648,0,82.3171,4.78588,26497.8,0,0.955256,0.9709,0.531231,0,0,18.7179,
8109,0,300,800.516,0,0,11.9647,0,82.3168,4.78586,26657.2,0,0.955246,0.9709,0.531226,0,0,18.7179,
8110,0,300,805.302,0,0,11.9645,0,82.316,4.78582,26816.6,0,0.955236,0.9709,0.53122,0,0,18.7179,
8111,0,300,810.088,0,0,11.9644,0,82.3152,4.78577,26975.9,0,0.955226,0.9709,0.531215,0,0,18.7179,
8112,0,300,814.874,0,0,11.9643,0,82.3145,4.78572,27135.3,0,0.955216,0.9709,0.53121,0,0,18.7179,
8113,0,300,819.659,0,0,11.9642,0,82.3137,4.78568,27294.7,0,0.955206,0.9709,0.531205,0,0,18.7179,
8114,0,300,824.445,0,0,11.9641,0,82.3129,4.78563,27454,0,0.955196,0.9709,0.5312,0,0,18.7178,
8115,0,300,829.231,0,0,11.964,0,82.3121,4.78559,27613.4,0,0.955186,0.9709,0.531195,0,0,18.7178,
8116,0,300,834.016,0,0,11.9639,0,82.3113,4.78554,27772.7,0,0.955176,0.9709,0.53119,0,0,18.7178,
8117,0,300,838.802,0,0,11.9637,0,82.3105,4.7855,27932.1,0,0.955166,0.9709,0.531185,0,0,18.7178,
8118,0,300,843.587,0,0,11.9636,0,82.3097,4.78545,28091.5,0,0.955156,0.9709,0.53118,0,0,18.7178,
8119,0,48.0365,844.418,0,0,11.9635,0,14.2864,0.830602,28119.1,0,0.955146,0.9709,0.531175,0,0,3.6,
8120,0,48.0366,845.248,0,0,11.9634,0,14.2863,0.830596,28146.8,0,0.955136,0.9709,0.53117,0,0,3.6,
8121,67.9726,0,841.611,0,0,0,0,0,0,28025.7,3.63689,0.955136,0.97087,0,0.530546,0,4.07835,
8122,100.72,0,836.098,0,0,0,0,0,0,27842.1,5.51368,0.955136,0.97086,0,0.53054,0,6.04321,
8123,38.527,0,834.079,0,0,0,0,0,0,27774.8,2.01867,0.955136,0.97085,0,0.530535,0,2.31162,
8124,38.2584,0,832.075,0,0,0,0,0,0,27708.1,2.00423,0.955136,0.97084,0,0.53053,0,2.2955,
8125,0,47.2675,832.892,0,0,11.9633,0,14.0607,0.817484,27735.3,0,0.955105,0.97084,0.531154,0,0,3.6,
8126,0,48.0248,833.723,0,0,11.9629,0,14.2822,0.830362,27763,0,0.955095,0.97084,0.531149,0,0,3.6,
8127,150,0,825.232,0,0,0,0,0,0,27480.2,8.49057,0.955095,0.970809,0,0.530514,0,9,
8128,150,0,816.741,0,0,0,0,0,0,27197.5,8.49083,0.955095,0.970799,0,0.530509,0,9,
8129,150,0,808.25,0,0,0,0,0,0,26914.7,8.49091,0.955095,0.970789,0,0.530504,0,9,
8130,150,0,799.759,0,0,0,0,0,0,26632,8.49099,0.955095,0.970779,0,0.530499,0,9,
8131,150,0,791.268,0,0,0,0,0,0,26349.2,8.49107,0.955095,0.970769,0,0.530494,0,9,
8132,150,0,782.777,0,0,0,0,0,0,26066.5,8.49115,0.955095,0.970759,0,0.530489,0,9,
8133,150,0,774.286,0,0,0,0,0,0,25783.7,8.49124,0.955095,0.970749,0,0.530483,0,9,
8134,150,0,765.795,0,0,0,0,0,0,25501,8.49132,0.955095,0.970739,0,0.530478,0,9,
8135,150,0,757.303,0,0,0,0,0,0,25218.2,8.4914,0.955095,0.970729,0,0.530473,0,9,
8136,70.5417,0,753.521,0,0,0,0,0,0,25092.3,3.78182,0.955095,0.970719,0,0.530468,0,4.2325,
8137,0,0,753.521,0,0,0,0,0,0,25092.3,0,0.955095,0.970719,0,0,0,0,
8138,114.695,0,747.181,0,0,0,0,0,0,24881.1,6.34009,0.955095,0.970688,0,0.530452,0,6.88168,
8139,150,0,738.689,0,0,0,0,0,0,24598.4,8.49182,0.955095,0.970678,0,0.530447,0,9,
8140,0,0,738.689,0,0,0,0,0,0,24598.4,0,0.955095,0.970678,0,0,0,0,
8141,0,0,738.689,0,0,0,0,0,0,24598.4,0,0.955095,0.970678,0,0,0,0,
8142,0,126.512,740.824,0,0,11.9628,0,36.7155,2.13462,24669.4,0,0.955065,0.970678,0.531133,0,0,8.65886,
8143,0,202.486,744.159,0,0,11.9625,0,57.3554,3.33462,24780.5,0,0.955055,0.970678,0.531128,0,0,13.2068,
8144,0,152.34,746.708,0,0,11.9623,0,43.8494,2.54938,24865.4,0,0.955045,0.970678,0.531123,0,0,9.85813,
8145,0,48.0378,747.539,0,0,11.9622,0,14.2852,0.830535,24893,0,0.955035,0.970678,0.531118,0,0,3.6,
8146,0,274.804,751.958,0,0,11.9621,0,76.0204,4.41979,25040.2,0,0.955025,0.970678,0.531113,0,0,18.7177,
8147,0,297.48,756.707,0,0,11.962,0,81.6759,4.7486,25198.3,0,0.955015,0.970678,0.531108,0,0,18.7177,
8148,39.1493,0,754.654,0,0,0,0,0,0,25130,2.05256,0.955015,0.970648,0,0.530431,0,2.34896,
8149,41.2192,0,752.49,0,0,0,0,0,0,25057.9,2.16436,0.955015,0.970638,0,0.530426,0,2.47315,
8150,0,270,756.839,0,0,11.9619,0,74.8087,4.34934,25202.8,0,0.954984,0.970638,0.531092,0,0,18.7177,
8151,0,297,761.581,0,0,11.9615,0,81.5539,4.74151,25360.6,0,0.954974,0.970638,0.531087,0,0,18.7177,
8152,0,48.0386,762.411,0,0,11.9614,0,14.2845,0.830493,25388.3,0,0.954964,0.970638,0.531082,0,0,3.6,
8153,58.2396,0,759.316,0,0,0,0,0,0,25285.2,3.09553,0.954964,0.970607,0,0.53041,0,3.49437,
8154,150,0,750.823,0,0,0,0,0,0,25002.4,8.49249,0.954964,0.970597,0,0.530405,0,9,
8155,150,0,742.331,0,0,0,0,0,0,24719.6,8.49257,0.954964,0.970587,0,0.5304,0,9,
8156,150,0,733.838,0,0,0,0,0,0,24436.8,8.49266,0.954964,0.970577,0,0.530395,0,9,
8157,150,0,725.345,0,0,0,0,0,0,24154,8.49274,0.954964,0.970567,0,0.53039,0,9,
8158,41.6868,0,723.156,0,0,0,0,0,0,24081.1,2.18982,0.954964,0.970557,0,0.530384,0,2.50121,
8159,150,0,714.663,0,0,0,0,0,0,23798.3,8.4929,0.954964,0.970547,0,0.530379,0,9,
8160,150,0,706.17,0,0,0,0,0,0,23515.5,8.49299,0.954964,0.970537,0,0.530374,0,9,
8161,150,0,697.677,0,0,0,0,0,0,23232.6,8.49307,0.954964,0.970527,0,0.530369,0,9,
8162,150,0,689.183,0,0,0,0,0,0,22949.8,8.49315,0.954964,0.970517,0,0.530364,0,9,
8163,150,0,680.69,0,0,0,0,0,0,22667,8.49323,0.954964,0.970507,0,0.530359,0,9,
8164,150,0,672.197,0,0,0,0,0,0,22384.2,8.49332,0.954964,0.970497,0,0.530354,0,9,
8165,150,0,663.704,0,0,0,0,0,0,22101.3,8.4934,0.954964,0.970487,0,0.530348,0,9,
8166,150,0,655.21,0,0,0,0,0,0,21818.5,8.49348,0.954964,0.970477,0,0.530343,0,9,
8167,150,0,646.716,0,0,0,0,0,0,21535.7,8.49356,0.954964,0.970467,0,0.530338,0,9,
8168,150,0,638.223,0,0,0,0,0,0,21252.8,8.49365,0.954964,0.970457,0,0.530333,0,9,
8169,150,0,629.729,0,0,0,0,0,0,20970,8.49373,0.954964,0.970447,0,0.530328,0,9,
8170,150,0,621.235,0,0,0,0,0,0,20687.1,8.49381,0.954964,0.970437,0,0.530323,0,9,
8171,150,0,612.741,0,0,0,0,0,0,20404.3,8.49389,0.954964,0.970427,0,0.530317,0,9,
8172,150,0,604.247,0,0,0,0,0,0,20121.4,8.49398,0.954964,0.970417,0,0.530312,0,9,
8173,150,0,595.753,0,0,0,0,0,0,19838.6,8.49406,0.954964,0.970407,0,0.530307,0,9,
8174,150,0,587.259,0,0,0,0,0,0,19555.7,8.49414,0.954964,0.970397,0,0.530302,0,9,
8175,150,0,578.765,0,0,0,0,0,0,19272.9,8.49422,0.954964,0.970387,0,0.530297,0,9,
8176,150,0,570.271,0,0,0,0,0,0,18990,8.49431,0.954964,0.970377,0,0.530292,0,9,
8177,150,0,561.776,0,0,0,0,0,0,18707.2,8.49439,0.954964,0.970367,0,0.530287,0,9,
8178,150,0,553.282,0,0,0,0,0,0,18424.3,8.49447,0.954964,0.970357,0,0.530281,0,9,
8179,150,0,544.787,0,0,0,0,0,0,18141.4,8.49455,0.954964,0.970347,0,0.530276,0,9,
8180,150,0,536.293,0,0,0,0,0,0,17858.5,8.49464,0.954964,0.970337,0,0.530271,0,9,
8181,150,0,527.798,0,0,0,0,0,0,17575.7,8.49472,0.954964,0.970327,0,0.530266,0,9,
8182,150,0,519.303,0,0,0,0,0,0,17292.8,8.4948,0.954964,0.970317,0,0.530261,0,9,
8183,150,0,510.808,0,0,0,0,0,0,17009.9,8.49488,0.954964,0.970307,0,0.530256,0,9,
8184,150,0,502.313,0,0,0,0,0,0,16727,8.49497,0.954964,0.970297,0,0.530251,0,9,
8185,150,0,493.818,0,0,0,0,0,0,16444.1,8.49505,0.954964,0.970287,0,0.530245,0,9,
8186,53.0937,0,491.006,0,0,0,0,0,0,16350.5,2.81266,0.954964,0.970277,0,0.53024,0,3.18562,
8187,0,270,495.355,0,0,11.9613,0,74.8051,4.34913,16495.3,0,0.954933,0.970277,0.531067,0,0,18.7177,
8188,0,297,500.096,0,0,11.961,0,81.5499,4.74128,16653.2,0,0.954923,0.970277,0.531061,0,0,18.7177,
8189,0,299.7,504.876,0,0,11.9608,0,82.2165,4.78003,16812.4,0,0.954913,0.970277,0.531056,0,0,18.7177,
8190,0,299.97,509.66,0,0,11.9607,0,82.2824,4.78386,16971.7,0,0.954903,0.970277,0.531051,0,0,18.7176,
8191,0,66.7786,510.808,0,0,11.9606,0,19.7411,1.14774,17009.9,0,0.954893,0.970277,0.531046,0,0,4.72435,
8192,0,276.678,515.254,0,0,11.9605,0,76.4811,4.44658,17158,0,0.954883,0.970277,0.531041,0,0,18.7176,
8193,0,297.668,520.005,0,0,11.9604,0,81.7112,4.75065,17316.2,0,0.954873,0.970277,0.531036,0,0,18.7176,
8194,0,299.767,524.786,0,0,11.9603,0,82.2291,4.78076,17475.4,0,0.954863,0.970277,0.531031,0,0,18.7176,
8195,0,299.977,529.569,0,0,11.9602,0,82.2801,4.78373,17634.7,0,0.954853,0.970277,0.531026,0,0,18.7176,
8196,0,299.998,534.353,0,0,11.96,0,82.2845,4.78398,17794,0,0.954843,0.970277,0.531021,0,0,18.7176,
8197,0,300,539.137,0,0,11.9599,0,82.2842,4.78397,17953.3,0,0.954833,0.970277,0.531016,0,0,18.7176,
8198,0,299.999,543.921,0,0,11.9598,0,82.2832,4.78391,18112.6,0,0.954823,0.970277,0.531011,0,0,18.7175,
8199,59.5445,0,540.752,0,0,0,0,0,0,18007,3.16893,0.954823,0.970246,0,0.530224,0,3.57267,
8200,150,0,532.257,0,0,0,0,0,0,17724.2,8.49547,0.954823,0.970236,0,0.530219,0,9,
8201,150,0,523.761,0,0,0,0,0,0,17441.2,8.49555,0.954823,0.970226,0,0.530214,0,9,
8202,136.093,0,516.125,0,0,0,0,0,0,17187,7.63652,0.954823,0.970216,0,0.530209,0,8.16558,
8203,42.8173,0,513.873,0,0,0,0,0,0,17112,2.2518,0.954823,0.970206,0,0.530204,0,2.56904,
8204,43.4867,0,511.585,0,0,0,0,0,0,17035.8,2.28813,0.954823,0.970196,0,0.530199,0,2.6092,
8205,0,270,515.933,0,0,11.9597,0,74.795,4.34855,17180.6,0,0.954793,0.970196,0.530995,0,0,18.7176,
8206,0,297,520.674,0,0,11.9593,0,81.539,4.74064,17338.4,0,0.954783,0.970196,0.53099,0,0,18.7176,
8207,0,299.7,525.453,0,0,11.9592,0,82.2055,4.77939,17497.6,0,0.954773,0.970196,0.530985,0,0,18.7176,
8208,0,299.97,530.237,0,0,11.9591,0,82.2713,4.78322,17656.9,0,0.954763,0.970196,0.53098,0,0,18.7175,
8209,0,65.7533,531.367,0,0,11.959,0,19.4416,1.13032,17694.5,0,0.954753,0.970196,0.530975,0,0,4.66274,
8210,0,48.0411,532.197,0,0,11.9589,0,14.2822,0.83036,17722.2,0,0.954743,0.970196,0.53097,0,0,3.6,
8211,150,0,523.701,0,0,0,0,0,0,17439.3,8.49588,0.954743,0.970166,0,0.530183,0,9,
8212,150,0,515.205,0,0,0,0,0,0,17156.3,8.49613,0.954743,0.970156,0,0.530178,0,9,
8213,150,0,506.709,0,0,0,0,0,0,16873.4,8.49622,0.954743,0.970146,0,0.530173,0,9,
8214,150,0,498.213,0,0,0,0,0,0,16590.5,8.4963,0.954743,0.970136,0,0.530167,0,9,
8215,150,0,489.716,0,0,0,0,0,0,16307.6,8.49638,0.954743,0.970126,0,0.530162,0,9,
8216,150,0,481.22,0,0,0,0,0,0,16024.6,8.49646,0.954743,0.970116,0,0.530157,0,9,
8217,150,0,472.723,0,0,0,0,0,0,15741.7,8.49655,0.954743,0.970106,0,0.530152,0,9,
8218,150,0,464.227,0,0,0,0,0,0,15458.7,8.49663,0.954743,0.970096,0,0.530147,0,9,
8219,0,0,464.227,0,0,0,0,0,0,15458.7,0,0.954743,0.970096,0,0,0,0,
8220,39.6871,0,462.144,0,0,0,0,0,0,15389.4,2.08274,0.954743,0.970065,0,0.530131,0,2.38122,
8221,109.63,0,456.101,0,0,0,0,0,0,15188.2,6.04301,0.954743,0.970055,0,0.530126,0,6.5778,
8222,0,137.775,458.417,0,0,11.9588,0,39.8288,2.31563,15265.3,0,0.954712,0.970055,0.530954,0,0,9.40317,
8223,0,124.266,460.514,0,0,11.9584,0,36.0759,2.09743,15335.1,0,0.954702,0.970055,0.530949,0,0,8.17347,
8224,0,282.427,465.044,0,0,11.9583,0,77.9075,4.52951,15485.9,0,0.954692,0.970055,0.530944,0,0,18.7175,
8225,0,298.243,469.802,0,0,11.9582,0,81.8384,4.75804,15644.4,0,0.954682,0.970055,0.530939,0,0,18.7175,
8226,0,299.824,474.582,0,0,11.9581,0,82.2282,4.78071,15803.6,0,0.954672,0.970055,0.530934,0,0,18.7175,
8227,0,299.982,479.365,0,0,11.958,0,82.2665,4.78293,15962.9,0,0.954662,0.970055,0.530929,0,0,18.7175,
8228,73.033,0,475.44,0,0,0,0,0,0,15832.2,3.92482,0.954662,0.970024,0,0.53011,0,4.38198,
8229,150,0,466.943,0,0,0,0,0,0,15549.2,8.4973,0.954662,0.970014,0,0.530105,0,9,
8230,150,0,458.446,0,0,0,0,0,0,15266.2,8.49738,0.954662,0.970004,0,0.5301,0,9,
8231,150,0,449.948,0,0,0,0,0,0,14983.3,8.49747,0.954662,0.969994,0,0.530095,0,9,
8232,150,0,441.451,0,0,0,0,0,0,14700.3,8.49755,0.954662,0.969984,0,0.530089,0,9,
8233,150,0,432.953,0,0,0,0,0,0,14417.3,8.49763,0.954662,0.969974,0,0.530084,0,9,
8234,150,0,424.455,0,0,0,0,0,0,14134.4,8.49771,0.954662,0.969964,0,0.530079,0,9,
8235,150,0,415.958,0,0,0,0,0,0,13851.4,8.4978,0.954662,0.969954,0,0.530074,0,9,
8236,150,0,407.46,0,0,0,0,0,0,13568.4,8.49788,0.954662,0.969944,0,0.530069,0,9,
8237,109.084,0,401.448,0,0,0,0,0,0,13368.2,6.01138,0.954662,0.969934,0,0.530064,0,6.54505,
8238,0,0,401.448,0,0,0,0,0,0,13368.2,0,0.954662,0.969934,0,0,0,0,
8239,0,270,405.796,0,0,11.9579,0,74.7835,4.34788,13513,0,0.954631,0.969934,0.530913,0,0,18.7175,
8240,0,293.896,410.491,0,0,11.9575,0,80.7577,4.69522,13669.4,0,0.954621,0.969934,0.530908,0,0,18.5085,
8241,0,299.39,415.266,0,0,11.9574,0,82.1161,4.77419,13828.3,0,0.954611,0.969934,0.530903,0,0,18.7174,
8242,0,299.939,420.048,0,0,11.9573,0,82.251,4.78203,13987.6,0,0.954601,0.969934,0.530898,0,0,18.7174,
8243,0,299.994,424.83,0,0,11.9572,0,82.2637,4.78278,14146.9,0,0.954591,0.969934,0.530893,0,0,18.7174,
8244,0,299.999,429.613,0,0,11.957,0,82.2643,4.78281,14306.1,0,0.954581,0.969934,0.530888,0,0,18.7174,
8245,0,300,434.396,0,0,11.9569,0,82.2637,4.78277,14465.4,0,0.954571,0.969934,0.530883,0,0,18.7174,
8246,0,300,439.179,0,0,11.9568,0,82.2629,4.78273,14624.7,0,0.954561,0.969934,0.530878,0,0,18.7174,
8247,0,300,443.961,0,0,11.9567,0,82.2621,4.78268,14783.9,0,0.954551,0.969934,0.530872,0,0,18.7174,
8248,0,300,448.744,0,0,11.9566,0,82.2613,4.78263,14943.2,0,0.954541,0.969934,0.530867,0,0,18.7174,
8249,0,300,453.527,0,0,11.9565,0,82.2605,4.78259,15102.4,0,0.954531,0.969934,0.530862,0,0,18.7174,
8250,0,300,458.309,0,0,11.9564,0,82.2597,4.78254,15261.7,0,0.954521,0.969934,0.530857,0,0,18.7174,
8251,0,300,463.092,0,0,11.9562,0,82.259,4.7825,15421,0,0.954511,0.969934,0.530852,0,0,18.7174,
8252,0,300,467.874,0,0,11.9561,0,82.2582,4.78245,15580.2,0,0.954501,0.969934,0.530847,0,0,18.7174,
8253,0,300,472.657,0,0,11.956,0,82.2574,4.78241,15739.5,0,0.954491,0.969934,0.530842,0,0,18.7174,
8254,0,300,477.439,0,0,11.9559,0,82.2566,4.78236,15898.7,0,0.954481,0.969934,0.530837,0,0,18.7174,
8255,106.23,0,471.596,0,0,0,0,0,0,15704.2,5.84268,0.954481,0.969904,0,0.530048,0,6.37378,
8256,150,0,463.098,0,0,0,0,0,0,15421.2,8.4983,0.954481,0.969894,0,0.530043,0,9,
8257,134.755,0,455.541,0,0,0,0,0,0,15169.5,7.55709,0.954481,0.969884,0,0.530038,0,8.08532,
8258,0,0,455.541,0,0,0,0,0,0,15169.5,0,0.954481,0.969884,0,0,0,0,
8259,0,0,455.541,0,0,0,0,0,0,15169.5,0,0.954481,0.969884,0,0,0,0,
8260,0,0,455.541,0,0,0,0,0,0,15169.5,0,0.954481,0.969884,0,0,0,0,
8261,0,270,459.888,0,0,11.9558,0,74.7705,4.34712,15314.3,0,0.95445,0.969884,0.530821,0,0,18.7173,
8262,0,297,464.627,0,0,11.9554,0,81.5123,4.73909,15472.1,0,0.95444,0.969884,0.530816,0,0,18.7173,
8263,0,299.7,469.405,0,0,11.9553,0,82.1786,4.77782,15631.2,0,0.95443,0.969884,0.530811,0,0,18.7173,
8264,0,299.97,474.186,0,0,11.9552,0,82.2444,4.78165,15790.4,0,0.95442,0.969884,0.530806,0,0,18.7173,
8265,0,299.997,478.968,0,0,11.9551,0,82.2503,4.78199,15949.7,0,0.95441,0.969884,0.530801,0,0,18.7173,
8266,0,300,483.75,0,0,11.955,0,82.2502,4.78199,16108.9,0,0.9544,0.969884,0.530796,0,0,18.7173,
8267,0,300,488.532,0,0,11.9549,0,82.2495,4.78194,16268.1,0,0.95439,0.969884,0.530791,0,0,18.7173,
8268,0,300,493.314,0,0,11.9547,0,82.2487,4.7819,16427.4,0,0.95438,0.969884,0.530786,0,0,18.7173,
8269,0,300,498.096,0,0,11.9546,0,82.2479,4.78185,16586.6,0,0.95437,0.969884,0.530781,0,0,18.7173,
8270,0,300,502.878,0,0,11.9545,0,82.2471,4.78181,16745.8,0,0.95436,0.969884,0.530776,0,0,18.7173,
8271,0,300,507.66,0,0,11.9544,0,82.2463,4.78176,16905.1,0,0.95435,0.969884,0.530771,0,0,18.7173,
8272,0,300,512.441,0,0,11.9543,0,82.2455,4.78172,17064.3,0,0.95434,0.969884,0.530765,0,0,18.7173,
8273,0,300,517.223,0,0,11.9542,0,82.2447,4.78167,17223.5,0,0.95433,0.969884,0.53076,0,0,18.7173,
8274,0,0,517.223,0,0,0,0,0,0,17223.5,0,0.95433,0.969884,0,0,0,0,
8275,148.996,0,508.787,0,0,0,0,0,0,16942.6,8.43592,0.95433,0.969853,0,0.530022,0,8.93975,
8276,124.21,0,501.871,0,0,0,0,0,0,16712.3,6.91648,0.95433,0.969843,0,0.530017,0,7.45258,
8277,150,0,493.372,0,0,0,0,0,0,16429.3,8.4988,0.95433,0.969833,0,0.530012,0,9,
8278,150,0,484.873,0,0,0,0,0,0,16146.3,8.49888,0.95433,0.969823,0,0.530006,0,9,
8279,150,0,476.374,0,0,0,0,0,0,15863.3,8.49896,0.95433,0.969813,0,0.530001,0,9,
8280,150,0,467.875,0,0,0,0,0,0,15580.2,8.49904,0.95433,0.969803,0,0.529996,0,9,
8281,150,0,459.376,0,0,0,0,0,0,15297.2,8.49913,0.95433,0.969793,0,0.529991,0,9,
8282,150,0,450.877,0,0,0,0,0,0,15014.2,8.49921,0.95433,0.969783,0,0.529986,0,9,
8283,150,0,442.377,0,0,0,0,0,0,14731.2,8.49929,0.95433,0.969773,0,0.529981,0,9,
8284,150,0,433.878,0,0,0,0,0,0,14448.1,8.49937,0.95433,0.969763,0,0.529976,0,9,
8285,0,0,433.878,0,0,0,0,0,0,14448.1,0,0.95433,0.969763,0,0,0,0,
8286,0,0,433.878,0,0,0,0,0,0,14448.1,0,0.95433,0.969763,0,0,0,0,
8287,0,0,433.878,0,0,0,0,0,0,14448.1,0,0.95433,0.969763,0,0,0,0,
8288,0,110.101,435.744,0,0,11.9541,0,32.0943,1.86595,14510.3,0,0.9543,0.969763,0.530745,0,0,7.58534,
8289,0,48.0463,436.574,0,0,11.9537,0,14.2775,0.830089,14537.9,0,0.95429,0.969763,0.53074,0,0,3.6,
8290,0,48.0464,437.404,0,0,11.9536,0,14.2774,0.830083,14565.6,0,0.95428,0.969763,0.530735,0,0,3.6,
8291,0,48.0465,438.234,0,0,11.9535,0,14.2773,0.830077,14593.2,0,0.95427,0.969763,0.53073,0,0,3.6,
8292,0,274.805,442.651,0,0,11.9534,0,75.965,4.41657,14740.3,0,0.95426,0.969763,0.530725,0,0,18.7172,
8293,0,297.48,447.396,0,0,11.9533,0,81.6162,4.74513,14898.3,0,0.95425,0.969763,0.530719,0,0,18.7172,
8294,0,299.748,452.174,0,0,11.9531,0,82.1754,4.77764,15057.4,0,0.95424,0.969763,0.530714,0,0,18.7172,
8295,38.3098,0,450.164,0,0,0,0,0,0,14990.5,2.00912,0.95424,0.969732,0,0.52996,0,2.29859,
8296,0,270,454.511,0,0,11.953,0,74.7533,4.34612,15135.2,0,0.954209,0.969732,0.530699,0,0,18.7172,
8297,0,297,459.249,0,0,11.9527,0,81.4935,4.73799,15293,0,0.954199,0.969732,0.530694,0,0,18.7172,
8298,0,48.0474,460.079,0,0,11.9526,0,14.2765,0.830028,15320.6,0,0.954189,0.969732,0.530689,0,0,3.6,
8299,0,85.3729,461.536,0,0,11.9524,0,25.0757,1.45789,15369.2,0,0.954179,0.969732,0.530684,0,0,5.906,
8300,146.468,0,453.256,0,0,0,0,0,0,15093.4,8.28003,0.954179,0.969701,0,0.529944,0,8.78809,
8301,150,0,444.757,0,0,0,0,0,0,14810.4,8.49996,0.954179,0.969691,0,0.529939,0,9,
8302,150,0,436.256,0,0,0,0,0,0,14527.3,8.50005,0.954179,0.969681,0,0.529934,0,9,
8303,150,0,427.756,0,0,0,0,0,0,14244.3,8.50013,0.954179,0.969671,0,0.529929,0,9,
8304,150,0,419.256,0,0,0,0,0,0,13961.2,8.50021,0.954179,0.969661,0,0.529923,0,9,
8305,150,0,410.756,0,0,0,0,0,0,13678.2,8.50029,0.954179,0.969651,0,0.529918,0,9,
8306,150,0,402.255,0,0,0,0,0,0,13395.1,8.50038,0.954179,0.969641,0,0.529913,0,9,
8307,150,0,393.755,0,0,0,0,0,0,13112,8.50046,0.954179,0.969631,0,0.529908,0,9,
8308,75.5501,0,389.686,0,0,0,0,0,0,12976.5,4.06894,0.954179,0.969621,0,0.529903,0,4.533,
8309,0,0,389.686,0,0,0,0,0,0,12976.5,0,0.954179,0.969621,0,0,0,0,
8310,0,218.415,393.261,0,0,11.9523,0,61.4972,3.57542,13095.6,0,0.954148,0.969621,0.530668,0,0,14.947,
8311,0,291.842,397.925,0,0,11.952,0,80.2109,4.66343,13250.9,0,0.954138,0.969621,0.530663,0,0,18.7171,
8312,0,299.184,402.694,0,0,11.9519,0,82.0275,4.76904,13409.7,0,0.954128,0.969621,0.530658,0,0,18.7171,
8313,0,299.918,407.473,0,0,11.9518,0,82.2079,4.77953,13568.9,0,0.954118,0.969621,0.530653,0,0,18.7171,
8314,0,299.992,412.254,0,0,11.9516,0,82.2253,4.78054,13728.1,0,0.954108,0.969621,0.530648,0,0,18.7171,
8315,0,299.999,417.035,0,0,11.9515,0,82.2263,4.7806,13887.3,0,0.954098,0.969621,0.530643,0,0,18.7171,
8316,0,48.0486,417.865,0,0,11.9514,0,14.2754,0.829968,13914.9,0,0.954088,0.969621,0.530638,0,0,3.6,
8317,0,48.0487,418.695,0,0,11.9513,0,14.2753,0.829962,13942.5,0,0.954078,0.969621,0.530632,0,0,3.6,
8318,0,248.297,422.719,0,0,11.9512,0,69.2262,4.02478,14076.6,0,0.954068,0.969621,0.530627,0,0,16.7932,
8319,0,294.83,427.425,0,0,11.9511,0,80.9455,4.70614,14233.3,0,0.954058,0.969621,0.530622,0,0,18.7171,
8320,39.8847,0,425.331,0,0,0,0,0,0,14163.5,2.09437,0.954058,0.969591,0,0.529887,0,2.39308,
8321,0,270,429.676,0,0,11.951,0,74.7403,4.34537,14308.2,0,0.954028,0.969591,0.530607,0,0,18.7171,
8322,0,297,434.414,0,0,11.9506,0,81.4793,4.73717,14466,0,0.954018,0.969591,0.530602,0,0,18.717,
8323,0,299.7,439.19,0,0,11.9505,0,82.1454,4.77589,14625,0,0.954008,0.969591,0.530597,0,0,18.717,
8324,0,231.814,442.967,0,0,11.9504,0,64.9753,3.77763,14750.8,0,0.953998,0.969591,0.530592,0,0,14.6258,
8325,0,293.181,447.649,0,0,11.9503,0,80.5317,4.68208,14906.7,0,0.953988,0.969591,0.530586,0,0,18.717,
8326,0,193.516,450.842,0,0,11.9501,0,54.9169,3.19284,15013,0,0.953978,0.969591,0.530581,0,0,12.328,
8327,0,48.05,451.672,0,0,11.95,0,14.2742,0.829896,15040.7,0,0.953968,0.969591,0.530576,0,0,3.6,
8328,0,274.805,456.087,0,0,11.9499,0,75.9432,4.4153,15187.7,0,0.953958,0.969591,0.530571,0,0,18.717,
8329,0,0,456.087,0,0,0,0,0,0,15187.7,0,0.953958,0.969591,0,0,0,0,
8330,0,0,456.087,0,0,0,0,0,0,15187.7,0,0.953958,0.969591,0,0,0,0,
8331,0,231.302,459.857,0,0,11.9498,0,64.8397,3.76975,15313.2,0,0.953927,0.969591,0.530556,0,0,15.8709,
8332,0,293.13,464.538,0,0,11.9495,0,80.5136,4.68102,15469.1,0,0.953917,0.969591,0.530551,0,0,18.717,
8333,0,299.313,469.308,0,0,11.9493,0,82.042,4.76988,15628,0,0.953907,0.969591,0.530546,0,0,18.717,
8334,0,299.931,474.087,0,0,11.9492,0,82.1937,4.7787,15787.1,0,0.953897,0.969591,0.53054,0,0,18.717,
8335,0,299.993,478.866,0,0,11.9491,0,82.2082,4.77955,15946.2,0,0.953887,0.969591,0.530535,0,0,18.7169,
8336,0,299.999,483.646,0,0,11.949,0,82.2089,4.77959,16105.4,0,0.953877,0.969591,0.53053,0,0,18.7169,
8337,0,300,488.425,0,0,11.9489,0,82.2083,4.77955,16264.6,0,0.953867,0.969591,0.530525,0,0,18.7169,
8338,0,300,493.205,0,0,11.9488,0,82.2075,4.77951,16423.7,0,0.953857,0.969591,0.53052,0,0,18.7169,
8339,0,300,497.984,0,0,11.9487,0,82.2067,4.77946,16582.9,0,0.953847,0.969591,0.530515,0,0,18.7169,
8340,42.3886,0,495.754,0,0,0,0,0,0,16508.6,2.22993,0.953847,0.96956,0,0.529871,0,2.54332,
8341,0,270,500.099,0,0,11.9485,0,74.7252,4.34449,16653.3,0,0.953816,0.96956,0.5305,0,0,18.7169,
8342,0,297,504.835,0,0,11.9482,0,81.4629,4.73621,16811,0,0.953806,0.96956,0.530494,0,0,18.7169,
8343,0,299.7,509.61,0,0,11.9481,0,82.1288,4.77493,16970,0,0.953796,0.96956,0.530489,0,0,18.7169,
8344,0,299.97,514.389,0,0,11.948,0,82.1946,4.77875,17129.1,0,0.953786,0.96956,0.530484,0,0,18.7169,
8345,0,299.997,519.168,0,0,11.9478,0,82.2004,4.77909,17288.3,0,0.953776,0.96956,0.530479,0,0,18.7169,
8346,0,300,523.947,0,0,11.9477,0,82.2003,4.77909,17447.4,0,0.953766,0.96956,0.530474,0,0,18.7169,
8347,0,300,528.726,0,0,11.9476,0,82.1996,4.77905,17606.6,0,0.953756,0.96956,0.530469,0,0,18.7169,
8348,0,300,533.505,0,0,11.9475,0,82.1988,4.779,17765.7,0,0.953746,0.96956,0.530464,0,0,18.7169,
8349,0,300,538.284,0,0,11.9474,0,82.198,4.77896,17924.9,0,0.953736,0.96956,0.530459,0,0,18.7168,
8350,150,0,529.783,0,0,0,0,0,0,17641.8,8.50113,0.953736,0.969529,0,0.529855,0,9,
8351,150,0,521.281,0,0,0,0,0,0,17358.7,8.50138,0.953736,0.969519,0,0.52985,0,9,
8352,150,0,512.78,0,0,0,0,0,0,17075.6,8.50147,0.953736,0.969509,0,0.529845,0,9,
8353,150,0,504.278,0,0,0,0,0,0,16792.5,8.50155,0.953736,0.969499,0,0.52984,0,9,
8354,150,0,495.777,0,0,0,0,0,0,16509.4,8.50163,0.953736,0.969489,0,0.529835,0,9,
8355,150,0,487.275,0,0,0,0,0,0,16226.3,8.50171,0.953736,0.969479,0,0.52983,0,9,
8356,0,0,487.275,0,0,0,0,0,0,16226.3,0,0.953736,0.969479,0,0,0,0,
8357,0,0,487.275,0,0,0,0,0,0,16226.3,0,0.953736,0.969479,0,0,0,0,
8358,0,0,487.275,0,0,0,0,0,0,16226.3,0,0.953736,0.969479,0,0,0,0,
8359,0,270,491.619,0,0,11.9473,0,74.7173,4.34403,16370.9,0,0.953706,0.969479,0.530443,0,0,18.7168,
8360,0,183.305,494.653,0,0,11.9469,0,52.1761,3.03349,16471.9,0,0.953696,0.969479,0.530438,0,0,11.7151,
8361,0,244.445,498.618,0,0,11.9468,0,68.2134,3.96589,16604,0,0.953686,0.969479,0.530433,0,0,15.717,
8362,0,100.893,500.332,0,0,11.9467,0,29.4771,1.71378,16661.1,0,0.953676,0.969479,0.530428,0,0,6.77039,
8363,0,48.0534,501.162,0,0,11.9466,0,14.2711,0.829715,16688.7,0,0.953666,0.969479,0.530423,0,0,3.6,
8364,0,48.0535,501.992,0,0,11.9465,0,14.271,0.829709,16716.3,0,0.953656,0.969479,0.530418,0,0,3.6,
8365,0,48.0536,502.821,0,0,11.9464,0,14.2709,0.829703,16744,0,0.953646,0.969479,0.530413,0,0,3.6,
8366,0,274.805,507.235,0,0,11.9462,0,75.9199,4.41395,16890.9,0,0.953636,0.969479,0.530408,0,0,18.7168,
8367,0,297.481,511.978,0,0,11.9461,0,81.5675,4.7423,17048.9,0,0.953626,0.969479,0.530403,0,0,18.7168,
8368,38.322,0,509.967,0,0,0,0,0,0,16981.9,2.01033,0.953626,0.969449,0,0.529814,0,2.29932,
8369,42.9939,0,507.704,0,0,0,0,0,0,16906.6,2.26307,0.953626,0.969439,0,0.529809,0,2.57963,
8370,42.9397,0,505.444,0,0,0,0,0,0,16831.3,2.26014,0.953626,0.969429,0,0.529804,0,2.57638,
8371,0,270,509.788,0,0,11.946,0,74.7094,4.34357,16975.9,0,0.953595,0.969429,0.530387,0,0,18.7168,
8372,0,297,514.523,0,0,11.9457,0,81.4456,4.73521,17133.6,0,0.953585,0.969429,0.530382,0,0,18.7167,
8373,0,299.7,519.297,0,0,11.9455,0,82.1114,4.77392,17292.6,0,0.953575,0.969429,0.530377,0,0,18.7167,
8374,0,299.97,524.075,0,0,11.9454,0,82.1772,4.77774,17451.7,0,0.953565,0.969429,0.530372,0,0,18.7167,
8375,0,85.1864,525.528,0,0,11.9453,0,25.0075,1.45392,17500.1,0,0.953555,0.969429,0.530367,0,0,5.82791,
8376,0,48.0548,526.358,0,0,11.9452,0,14.2699,0.829642,17527.7,0,0.953545,0.969429,0.530362,0,0,3.6,
8377,0,48.0549,527.188,0,0,11.9451,0,14.2697,0.829636,17555.4,0,0.953535,0.969429,0.530357,0,0,3.6,
8378,149.849,0,518.695,0,0,0,0,0,0,17272.5,8.4928,0.953535,0.969398,0,0.529788,0,8.99094,
8379,150,0,510.192,0,0,0,0,0,0,16989.4,8.50247,0.953535,0.969388,0,0.529783,0,9,
8380,145.575,0,501.965,0,0,0,0,0,0,16715.4,8.22736,0.953535,0.969378,0,0.529778,0,8.73448,
8381,39.9802,0,499.865,0,0,0,0,0,0,16645.5,2.10002,0.953535,0.969368,0,0.529773,0,2.39881,
8382,0,0,499.865,0,0,0,0,0,0,16645.5,0,0.953535,0.969368,0,0,0,0,
8383,0,270,504.208,0,0,11.945,0,74.7029,4.34319,16790.1,0,0.953504,0.969368,0.530341,0,0,18.7167,
8384,0,297,508.943,0,0,11.9446,0,81.4386,4.7348,16947.8,0,0.953494,0.969368,0.530336,0,0,18.7167,
8385,0,299.7,513.717,0,0,11.9445,0,82.1043,4.7735,17106.8,0,0.953484,0.969368,0.530331,0,0,18.7167,
8386,0,299.97,518.494,0,0,11.9444,0,82.17,4.77733,17265.8,0,0.953474,0.969368,0.530326,0,0,18.7167,
8387,0,299.997,523.272,0,0,11.9443,0,82.1759,4.77767,17424.9,0,0.953464,0.969368,0.530321,0,0,18.7167,
8388,0,300,528.049,0,0,11.9442,0,82.1758,4.77766,17584,0,0.953454,0.969368,0.530316,0,0,18.7167,
8389,0,300,532.827,0,0,11.9441,0,82.1751,4.77762,17743.1,0,0.953444,0.969368,0.530311,0,0,18.7166,
8390,0,300,537.604,0,0,11.9439,0,82.1743,4.77758,17902.2,0,0.953434,0.969368,0.530306,0,0,18.7166,
8391,0,300,542.382,0,0,11.9438,0,82.1735,4.77753,18061.3,0,0.953424,0.969368,0.530301,0,0,18.7166,
8392,0,300,547.159,0,0,11.9437,0,82.1727,4.77748,18220.4,0,0.953414,0.969368,0.530296,0,0,18.7166,
8393,0,61.3495,548.214,0,0,11.9436,0,18.1408,1.0547,18255.5,0,0.953404,0.969368,0.530291,0,0,4.39759,
8394,39.4562,0,546.142,0,0,0,0,0,0,18186.5,2.07174,0.953404,0.969337,0,0.529757,0,2.36737,
8395,39.5839,0,544.064,0,0,0,0,0,0,18117.3,2.0787,0.953404,0.969327,0,0.529752,0,2.37504,
8396,0,270,548.406,0,0,11.9435,0,74.6936,4.34265,18261.9,0,0.953373,0.969327,0.530275,0,0,18.7166,
8397,0,297,553.141,0,0,11.9431,0,81.4284,4.73421,18419.6,0,0.953363,0.969327,0.53027,0,0,18.7166,
8398,0,199.493,556.424,0,0,11.943,0,56.4704,3.28316,18528.9,0,0.953353,0.969327,0.530265,0,0,12.6862,
8399,0,289.949,561.056,0,0,11.9429,0,79.6804,4.63258,18683.2,0,0.953343,0.969327,0.53026,0,0,18.7166,
8400,0,298.995,565.819,0,0,11.9428,0,81.9186,4.76271,18841.8,0,0.953333,0.969327,0.530255,0,0,18.7166,
8401,0,299.899,570.595,0,0,11.9427,0,82.1408,4.77563,19000.8,0,0.953323,0.969327,0.53025,0,0,18.7166,
8402,0,48.0574,571.424,0,0,11.9426,0,14.2675,0.829504,19028.4,0,0.953313,0.969327,0.530245,0,0,3.6,
8403,0,48.0576,572.254,0,0,11.9424,0,14.2674,0.829498,19056,0,0.953303,0.969327,0.53024,0,0,3.6,
8404,150,0,563.751,0,0,0,0,0,0,18772.9,8.50305,0.953303,0.969297,0,0.529736,0,9,
8405,150,0,555.247,0,0,0,0,0,0,18489.7,8.5033,0.953303,0.969287,0,0.529731,0,9,
8406,150,0,546.744,0,0,0,0,0,0,18206.6,8.50339,0.953303,0.969277,0,0.529726,0,9,
8407,150,0,538.24,0,0,0,0,0,0,17923.4,8.50347,0.953303,0.969267,0,0.52972,0,9,
8408,100.574,0,532.727,0,0,0,0,0,0,17739.8,5.5137,0.953303,0.969257,0,0.529715,0,6.03444,
8409,0,163.885,535.455,0,0,11.9423,0,46.9208,2.72795,17830.6,0,0.953273,0.969257,0.530224,0,0,11.1549,
8410,0,286.388,540.035,0,0,11.942,0,78.7889,4.58075,17983.2,0,0.953263,0.969257,0.530219,0,0,18.7165,
8411,0,298.639,544.793,0,0,11.9419,0,81.8244,4.75723,18141.6,0,0.953253,0.969257,0.530214,0,0,18.7165,
8412,0,299.864,549.567,0,0,11.9418,0,82.1257,4.77475,18300.6,0,0.953243,0.969257,0.530209,0,0,18.7165,
8413,0,299.986,554.344,0,0,11.9416,0,82.1551,4.77646,18459.7,0,0.953233,0.969257,0.530204,0,0,18.7165,
8414,0,299.999,559.12,0,0,11.9415,0,82.1574,4.77659,18618.7,0,0.953223,0.969257,0.530199,0,0,18.7165,
8415,0,300,563.897,0,0,11.9414,0,82.1569,4.77656,18777.8,0,0.953213,0.969257,0.530194,0,0,18.7165,
8416,0,300,568.674,0,0,11.9413,0,82.1561,4.77652,18936.8,0,0.953203,0.969257,0.530189,0,0,18.7165,
8417,0,300,573.45,0,0,11.9412,0,82.1554,4.77647,19095.9,0,0.953193,0.969257,0.530184,0,0,18.7165,
8418,0,300,578.226,0,0,11.9411,0,82.1546,4.77643,19254.9,0,0.953183,0.969257,0.530178,0,0,18.7165,
8419,0,300,583.003,0,0,11.941,0,82.1538,4.77638,19414,0,0.953173,0.969257,0.530173,0,0,18.7165,
