Time (since start of data) [hrs],Fuel Cell Production [kW],Electrolyzer Consumption [kW],Stored Hydrogen [kg],External Hydrogen Load [kg],Curtiailed Hydrogen Potential [kg],Compression Power [kW],Compression Thermal Output [kW],Water Demand [kg],Electrolyzer H2 Production [kg],Charge (at end of timestep) [kWh],Fuel Cell Consumption [kg],Electrolyzer State of Health (at end of timestep) [ ],Fuel Cell State of Health (at end of timestep) [ ],Electrolyzer Operational Efficiency [ ],Fuel Cell State Operational Efficiency [ ],Capital Cost (actual),Operation and Maintenance Cost (actual),
8420,0,300,587.779,0,0,11.9408,0,82.153,4.77634,19573,0,0.953163,0.969257,0.530168,0,0,18.7165,
8421,150,0,579.276,0,0,0,0,0,0,19289.9,8.50363,0.953163,0.969226,0,0.529699,0,9,
8422,150,0,570.772,0,0,0,0,0,0,19006.7,8.50389,0.953163,0.969216,0,0.529694,0,9,
8423,150,0,562.268,0,0,0,0,0,0,18723.5,8.50397,0.953163,0.969206,0,0.529689,0,9,
8424,150,0,553.764,0,0,0,0,0,0,18440.3,8.50405,0.953163,0.969196,0,0.529684,0,9,
8425,150,0,545.259,0,0,0,0,0,0,18157.1,8.50413,0.953163,0.969186,0,0.529679,0,9,
8426,61.8629,0,541.958,0,0,0,0,0,0,18047.2,3.30122,0.953163,0.969176,0,0.529674,0,3.71177,
8427,0,239.074,545.842,0,0,11.9407,0,66.7979,3.8836,18176.5,0,0.953132,0.969176,0.530153,0,0,16.4332,
8428,0,293.907,550.531,0,0,11.9404,0,80.6449,4.68866,18332.7,0,0.953122,0.969176,0.530148,0,0,18.7164,
8429,0,299.391,555.298,0,0,11.9403,0,81.9988,4.76737,18491.4,0,0.953112,0.969176,0.530143,0,0,18.7164,
8430,0,299.939,560.073,0,0,11.9402,0,82.1332,4.77519,18650.4,0,0.953102,0.969176,0.530138,0,0,18.7164,
8431,0,299.994,564.849,0,0,11.94,0,82.1459,4.77593,18809.5,0,0.953092,0.969176,0.530133,0,0,18.7164,
8432,0,299.999,569.625,0,0,11.9399,0,82.1465,4.77596,18968.5,0,0.953082,0.969176,0.530127,0,0,18.7164,
8433,0,300,574.401,0,0,11.9398,0,82.1459,4.77592,19127.5,0,0.953072,0.969176,0.530122,0,0,18.7164,
8434,0,76.93,575.717,0,0,11.9397,0,22.631,1.31576,19171.4,0,0.953062,0.969176,0.530117,0,0,5.33218,
8435,0,48.0604,576.546,0,0,11.9396,0,14.2648,0.829348,19199,0,0.953052,0.969176,0.530112,0,0,3.6,
8436,0,274.806,580.957,0,0,11.9395,0,75.877,4.41146,19345.9,0,0.953042,0.969176,0.530107,0,0,18.7164,
8437,0,178.097,583.908,0,0,11.9394,0,50.7462,2.95036,19444.1,0,0.953032,0.969176,0.530102,0,0,11.4022,
8438,39.4798,0,581.834,0,0,0,0,0,0,19375.1,2.0734,0.953032,0.969145,0,0.529658,0,2.36879,
8439,37.8361,0,579.85,0,0,0,0,0,0,19309,1.98478,0.953032,0.969135,0,0.529653,0,2.27017,
8440,0,270,584.191,0,0,11.9392,0,74.667,4.34111,19453.6,0,0.953001,0.969135,0.530087,0,0,18.7164,
8441,0,297,588.923,0,0,11.9389,0,81.3995,4.73253,19611.1,0,0.952991,0.969135,0.530082,0,0,18.7163,
8442,0,299.7,593.694,0,0,11.9388,0,82.0648,4.77121,19770,0,0.952981,0.969135,0.530077,0,0,18.7163,
8443,0,299.97,598.47,0,0,11.9387,0,82.1306,4.77503,19929,0,0.952971,0.969135,0.530071,0,0,18.7163,
8444,0,299.997,603.245,0,0,11.9385,0,82.1365,4.77538,20088.1,0,0.952961,0.969135,0.530066,0,0,18.7163,
8445,0,300,608.02,0,0,11.9384,0,82.1363,4.77537,20247.1,0,0.952951,0.969135,0.530061,0,0,18.7163,
8446,0,68.1634,609.189,0,0,11.9383,0,20.1043,1.16886,20286,0,0.952941,0.969135,0.530056,0,0,4.80611,
8447,0,48.0618,610.018,0,0,11.9382,0,14.2635,0.829275,20313.6,0,0.952931,0.969135,0.530051,0,0,3.6,
8448,79.5485,0,605.72,0,0,0,0,0,0,20170.5,4.29837,0.952931,0.969104,0,0.529637,0,4.77291,
8449,0,145.891,608.162,0,0,11.9381,0,41.9937,2.4415,20251.8,0,0.952901,0.969104,0.530036,0,0,9.94264,
8450,0,284.589,612.715,0,0,11.9377,0,78.3128,4.55307,20403.4,0,0.952891,0.969104,0.530031,0,0,18.7163,
8451,0,298.459,617.468,0,0,11.9376,0,81.7509,4.75296,20561.7,0,0.952881,0.969104,0.530026,0,0,18.7163,
8452,0,299.846,622.24,0,0,11.9375,0,82.0921,4.7728,20720.6,0,0.952871,0.969104,0.53002,0,0,18.7163,
8453,0,299.985,627.015,0,0,11.9374,0,82.1255,4.77474,20879.6,0,0.952861,0.969104,0.530015,0,0,18.7162,
8454,0,299.998,631.79,0,0,11.9373,0,82.1281,4.77489,21038.6,0,0.952851,0.969104,0.53001,0,0,18.7162,
8455,0,300,636.565,0,0,11.9372,0,82.1277,4.77487,21197.6,0,0.952841,0.969104,0.530005,0,0,18.7162,
8456,0,300,641.34,0,0,11.9371,0,82.1269,4.77482,21356.6,0,0.952831,0.969104,0.53,0,0,18.7162,
8457,0,300,646.114,0,0,11.9369,0,82.1262,4.77478,21515.6,0,0.952821,0.969104,0.529995,0,0,18.7162,
8458,0,300,650.889,0,0,11.9368,0,82.1254,4.77473,21674.6,0,0.952811,0.969104,0.52999,0,0,18.7162,
8459,0,300,655.664,0,0,11.9367,0,82.1246,4.77469,21833.6,0,0.952801,0.969104,0.529985,0,0,18.7162,
8460,0,300,660.438,0,0,11.9366,0,82.1238,4.77464,21992.6,0,0.952791,0.969104,0.52998,0,0,18.7162,
8461,0,300,665.213,0,0,11.9365,0,82.123,4.77459,22151.6,0,0.952781,0.969104,0.529975,0,0,18.7162,
8462,0,300,669.988,0,0,11.9364,0,82.1222,4.77455,22310.6,0,0.952771,0.969104,0.52997,0,0,18.7162,
8463,0,300,674.762,0,0,11.9363,0,82.1215,4.7745,22469.6,0,0.952761,0.969104,0.529965,0,0,18.7162,
8464,0,300,679.537,0,0,11.9361,0,82.1207,4.77446,22628.6,0,0.952751,0.969104,0.52996,0,0,18.7162,
8465,0,300,684.311,0,0,11.936,0,82.1199,4.77441,22787.6,0,0.952741,0.969104,0.529955,0,0,18.7162,
8466,0,300,689.085,0,0,11.9359,0,82.1191,4.77437,22946.5,0,0.952731,0.969104,0.52995,0,0,18.7162,
8467,0,300,693.86,0,0,11.9358,0,82.1183,4.77432,23105.5,0,0.952721,0.969104,0.529945,0,0,18.7161,
8468,0,300,698.634,0,0,11.9357,0,82.1175,4.77428,23264.5,0,0.952711,0.969104,0.529939,0,0,18.7161,
8469,0,300,703.408,0,0,11.9356,0,82.1168,4.77423,23423.5,0,0.952701,0.969104,0.529934,0,0,18.7161,
8470,0,300,708.182,0,0,11.9355,0,82.116,4.77418,23582.5,0,0.952691,0.969104,0.529929,0,0,18.7161,
8471,0,300,712.957,0,0,11.9353,0,82.1152,4.77414,23741.5,0,0.952681,0.969104,0.529924,0,0,18.7161,
8472,0,300,717.731,0,0,11.9352,0,82.1144,4.77409,23900.4,0,0.952671,0.969104,0.529919,0,0,18.7161,
8473,0,187.035,720.819,0,0,11.9351,0,53.1213,3.08845,24003.3,0,0.952661,0.969104,0.529914,0,0,11.9382,
8474,0,65.3671,721.941,0,0,11.935,0,19.2909,1.12156,24040.6,0,0.952651,0.969104,0.529909,0,0,4.63812,
8475,142.227,0,713.918,0,0,0,0,0,0,23773.5,8.02237,0.952651,0.969074,0,0.529621,0,8.53361,
8476,138.031,0,706.154,0,0,0,0,0,0,23514.9,7.76404,0.952651,0.969064,0,0.529616,0,8.28186,
8477,150,0,697.649,0,0,0,0,0,0,23231.7,8.50522,0.952651,0.969054,0,0.529611,0,9,
8478,150,0,689.144,0,0,0,0,0,0,22948.5,8.50531,0.952651,0.969044,0,0.529606,0,9,
8479,150,0,680.638,0,0,0,0,0,0,22665.3,8.50539,0.952651,0.969034,0,0.529601,0,9,
8480,150,0,672.133,0,0,0,0,0,0,22382,8.50547,0.952651,0.969024,0,0.529596,0,9,
8481,150,0,663.627,0,0,0,0,0,0,22098.8,8.50555,0.952651,0.969014,0,0.529591,0,9,
8482,150,0,655.122,0,0,0,0,0,0,21815.6,8.50564,0.952651,0.969004,0,0.529585,0,9,
8483,150,0,646.616,0,0,0,0,0,0,21532.3,8.50572,0.952651,0.968994,0,0.52958,0,9,
8484,150,0,638.11,0,0,0,0,0,0,21249.1,8.5058,0.952651,0.968984,0,0.529575,0,9,
8485,150,0,629.604,0,0,0,0,0,0,20965.8,8.50588,0.952651,0.968974,0,0.52957,0,9,
8486,0,0,629.604,0,0,0,0,0,0,20965.8,0,0.952651,0.968974,0,0,0,0,
8487,0,270,633.944,0,0,11.9349,0,74.6399,4.33953,21110.3,0,0.95262,0.968974,0.529894,0,0,18.7161,
8488,0,297,638.675,0,0,11.9345,0,81.3698,4.7308,21267.9,0,0.95261,0.968974,0.529889,0,0,18.7161,
8489,0,299.7,643.444,0,0,11.9344,0,82.0349,4.76947,21426.7,0,0.9526,0.968974,0.529883,0,0,18.7161,
8490,0,299.97,648.217,0,0,11.9343,0,82.1007,4.7733,21585.6,0,0.95259,0.968974,0.529878,0,0,18.7161,
8491,0,299.997,652.991,0,0,11.9342,0,82.1065,4.77364,21744.6,0,0.95258,0.968974,0.529873,0,0,18.7161,
8492,0,300,657.765,0,0,11.9341,0,82.1064,4.77363,21903.6,0,0.95257,0.968974,0.529868,0,0,18.716,
8493,0,300,662.538,0,0,11.934,0,82.1057,4.77359,22062.5,0,0.95256,0.968974,0.529863,0,0,18.716,
8494,0,300,667.312,0,0,11.9339,0,82.1049,4.77354,22221.5,0,0.95255,0.968974,0.529858,0,0,18.716,
8495,0,300,672.085,0,0,11.9337,0,82.1042,4.7735,22380.4,0,0.95254,0.968974,0.529853,0,0,18.716,
8496,0,258.066,676.249,0,0,11.9336,0,71.6141,4.16361,22519.1,0,0.95253,0.968974,0.529848,0,0,16.2,
8497,0,295.807,680.962,0,0,11.9335,0,81.0681,4.71326,22676,0,0.95252,0.968974,0.529843,0,0,18.716,
8498,0,0,680.962,0,0,0,0,0,0,22676,0,0.95252,0.968974,0,0,0,0,
8499,0,270,685.301,0,0,11.9334,0,74.6305,4.33898,22820.5,0,0.952489,0.968974,0.529827,0,0,18.716,
8500,0,48.0669,686.13,0,0,11.9331,0,14.2589,0.829005,22848.1,0,0.952479,0.968974,0.529822,0,0,3.6,
8501,0,48.0671,686.959,0,0,11.9329,0,14.2588,0.828999,22875.7,0,0.952469,0.968974,0.529817,0,0,3.6,
8502,37.5865,0,684.987,0,0,0,0,0,0,22810.1,1.97166,0.952469,0.968943,0,0.529554,0,2.25519,
8503,76.9464,0,680.836,0,0,0,0,0,0,22671.9,4.15098,0.952469,0.968933,0,0.529549,0,4.61679,
8504,137.307,0,673.116,0,0,0,0,0,0,22414.8,7.72061,0.952469,0.968923,0,0.529544,0,8.23842,
8505,0,0,673.116,0,0,0,0,0,0,22414.8,0,0.952469,0.968923,0,0,0,0,
8506,0,270,677.455,0,0,11.9328,0,74.6269,4.33877,22559.2,0,0.952439,0.968923,0.529802,0,0,18.716,
8507,0,297,682.185,0,0,11.9325,0,81.3557,4.72999,22716.7,0,0.952429,0.968923,0.529797,0,0,18.7159,
8508,0,299.7,686.953,0,0,11.9324,0,82.0207,4.76865,22875.5,0,0.952419,0.968923,0.529792,0,0,18.7159,
8509,0,299.97,691.726,0,0,11.9322,0,82.0865,4.77247,23034.5,0,0.952409,0.968923,0.529787,0,0,18.7159,
8510,0,299.997,696.499,0,0,11.9321,0,82.0923,4.77281,23193.4,0,0.952399,0.968923,0.529782,0,0,18.7159,
8511,0,217.621,700.056,0,0,11.932,0,61.1853,3.55729,23311.9,0,0.952389,0.968923,0.529777,0,0,13.7732,
8512,0,77.7364,701.384,0,0,11.9319,0,22.8476,1.32835,23356.1,0,0.952379,0.968923,0.529772,0,0,5.3801,
8513,0,48.0682,702.213,0,0,11.9318,0,14.2577,0.828939,23383.7,0,0.952369,0.968923,0.529766,0,0,3.6,
8514,0,48.0683,703.042,0,0,11.9317,0,14.2576,0.828933,23411.3,0,0.952359,0.968923,0.529761,0,0,3.6,
8515,50.1146,0,700.389,0,0,0,0,0,0,23323,2.65271,0.952359,0.968892,0,0.529528,0,3.00688,
8516,110.703,0,694.276,0,0,0,0,0,0,23119.4,6.1136,0.952359,0.968882,0,0.529523,0,6.64218,
8517,150,0,685.769,0,0,0,0,0,0,22836.1,8.50672,0.952359,0.968872,0,0.529518,0,9,
8518,150,0,677.262,0,0,0,0,0,0,22552.8,8.5068,0.952359,0.968862,0,0.529513,0,9,
8519,150,0,668.755,0,0,0,0,0,0,22269.6,8.50689,0.952359,0.968852,0,0.529508,0,9,
8520,47.5113,0,666.245,0,0,0,0,0,0,22186,2.51041,0.952359,0.968842,0,0.529502,0,2.85068,
8521,98.067,0,660.876,0,0,0,0,0,0,22007.2,5.36918,0.952359,0.968832,0,0.529497,0,5.88402,
8522,150,0,652.369,0,0,0,0,0,0,21723.9,8.50713,0.952359,0.968822,0,0.529492,0,9,
8523,150,0,643.861,0,0,0,0,0,0,21440.6,8.50722,0.952359,0.968812,0,0.529487,0,9,
8524,0,0,643.861,0,0,0,0,0,0,21440.6,0,0.952359,0.968812,0,0,0,0,
8525,0,0,643.861,0,0,0,0,0,0,21440.6,0,0.952359,0.968812,0,0,0,0,
8526,0,270,648.2,0,0,11.9316,0,74.619,4.33832,21585,0,0.952328,0.968812,0.529746,0,0,18.7159,
8527,0,297,652.929,0,0,11.9312,0,81.3471,4.72949,21742.5,0,0.952318,0.968812,0.529741,0,0,18.7159,
8528,0,299.7,657.697,0,0,11.9311,0,82.0121,4.76814,21901.3,0,0.952308,0.968812,0.529736,0,0,18.7159,
8529,0,299.97,662.469,0,0,11.931,0,82.0778,4.77196,22060.2,0,0.952298,0.968812,0.529731,0,0,18.7159,
8530,0,299.997,667.242,0,0,11.9309,0,82.0837,4.77231,22219.1,0,0.952288,0.968812,0.529726,0,0,18.7159,
8531,0,300,672.014,0,0,11.9308,0,82.0835,4.7723,22378.1,0,0.952278,0.968812,0.529721,0,0,18.7158,
8532,0,300,676.786,0,0,11.9306,0,82.0828,4.77226,22537,0,0.952268,0.968812,0.529716,0,0,18.7158,
8533,0,300,681.558,0,0,11.9305,0,82.082,4.77221,22695.9,0,0.952258,0.968812,0.52971,0,0,18.7158,
8534,0,48.0696,682.387,0,0,11.9304,0,14.2565,0.828867,22723.5,0,0.952248,0.968812,0.529705,0,0,3.6,
8535,150,0,673.88,0,0,0,0,0,0,22440.2,8.5073,0.952248,0.968782,0,0.529471,0,9,
8536,104.578,0,668.128,0,0,0,0,0,0,22248.7,5.75177,0.952248,0.968772,0,0.529466,0,6.27471,
8537,0,0,668.128,0,0,0,0,0,0,22248.7,0,0.952248,0.968772,0,0,0,0,
8538,150,0,659.621,0,0,0,0,0,0,21965.4,8.50763,0.952248,0.968741,0,0.52945,0,9,
8539,103.384,0,653.939,0,0,0,0,0,0,21776.2,5.68162,0.952248,0.968731,0,0.529445,0,6.20303,
8540,150,0,645.431,0,0,0,0,0,0,21492.8,8.50797,0.952248,0.968721,0,0.52944,0,9,
8541,150,0,636.923,0,0,0,0,0,0,21209.5,8.50805,0.952248,0.968711,0,0.529435,0,9,
8542,150,0,628.415,0,0,0,0,0,0,20926.2,8.50813,0.952248,0.968701,0,0.52943,0,9,
8543,150,0,619.907,0,0,0,0,0,0,20642.9,8.50822,0.952248,0.968691,0,0.529425,0,9,
8544,150,0,611.398,0,0,0,0,0,0,20359.6,8.5083,0.952248,0.968681,0,0.52942,0,9,
8545,150,0,602.89,0,0,0,0,0,0,20076.2,8.50838,0.952248,0.968671,0,0.529414,0,9,
8546,150,0,594.381,0,0,0,0,0,0,19792.9,8.50846,0.952248,0.968661,0,0.529409,0,9,
8547,150,0,585.873,0,0,0,0,0,0,19509.6,8.50855,0.952248,0.968651,0,0.529404,0,9,
8548,150,0,577.364,0,0,0,0,0,0,19226.2,8.50863,0.952248,0.968641,0,0.529399,0,9,
8549,150,0,568.855,0,0,0,0,0,0,18942.9,8.50871,0.952248,0.968631,0,0.529394,0,9,
8550,150,0,560.347,0,0,0,0,0,0,18659.5,8.50879,0.952248,0.968621,0,0.529389,0,9,
8551,150,0,551.838,0,0,0,0,0,0,18376.2,8.50888,0.952248,0.968611,0,0.529384,0,9,
8552,150,0,543.329,0,0,0,0,0,0,18092.9,8.50896,0.952248,0.968601,0,0.529379,0,9,
8553,150,0,534.82,0,0,0,0,0,0,17809.5,8.50904,0.952248,0.968591,0,0.529373,0,9,
8554,150,0,526.311,0,0,0,0,0,0,17526.1,8.50912,0.952248,0.968581,0,0.529368,0,9,
8555,150,0,517.801,0,0,0,0,0,0,17242.8,8.50921,0.952248,0.968571,0,0.529363,0,9,
8556,0,0,517.801,0,0,0,0,0,0,17242.8,0,0.952248,0.968571,0,0,0,0,
8557,0,0,517.801,0,0,0,0,0,0,17242.8,0,0.952248,0.968571,0,0,0,0,
8558,0,270,522.139,0,0,11.9303,0,74.6112,4.33786,17387.2,0,0.952217,0.968571,0.52969,0,0,18.7158,
8559,0,297,526.868,0,0,11.93,0,81.3386,4.72899,17544.7,0,0.952207,0.968571,0.529685,0,0,18.7158,
8560,0,299.7,531.636,0,0,11.9298,0,82.0034,4.76764,17703.5,0,0.952197,0.968571,0.52968,0,0,18.7158,
8561,0,299.97,536.407,0,0,11.9297,0,82.0691,4.77146,17862.4,0,0.952187,0.968571,0.529675,0,0,18.7158,
8562,0,299.997,541.179,0,0,11.9296,0,82.075,4.7718,18021.3,0,0.952177,0.968571,0.52967,0,0,18.7158,
8563,0,300,545.951,0,0,11.9295,0,82.0749,4.77179,18180.2,0,0.952167,0.968571,0.529665,0,0,18.7158,
8564,0,300,550.723,0,0,11.9294,0,82.0742,4.77175,18339.1,0,0.952157,0.968571,0.52966,0,0,18.7158,
8565,0,195.752,553.945,0,0,11.9293,0,55.4143,3.22176,18446.4,0,0.952147,0.968571,0.529655,0,0,12.4609,
8566,0,48.0708,554.773,0,0,11.9292,0,14.2554,0.828801,18474,0,0.952137,0.968571,0.529649,0,0,3.6,
8567,0,48.071,555.602,0,0,11.929,0,14.2553,0.828795,18501.6,0,0.952127,0.968571,0.529644,0,0,3.6,
8568,0,48.0711,556.431,0,0,11.9289,0,14.2552,0.828789,18529.1,0,0.952117,0.968571,0.529639,0,0,3.6,
8569,0,86.8969,557.911,0,0,11.9288,0,25.4608,1.48028,18578.4,0,0.952107,0.968571,0.529634,0,0,6,
8570,150,0,549.402,0,0,0,0,0,0,18295.1,8.50929,0.952107,0.96854,0,0.529347,0,9,
8571,150,0,540.892,0,0,0,0,0,0,18011.7,8.50954,0.952107,0.96853,0,0.529342,0,9,
8572,150,0,532.383,0,0,0,0,0,0,17728.3,8.50963,0.952107,0.96852,0,0.529337,0,9,
8573,150,0,523.873,0,0,0,0,0,0,17445,8.50971,0.952107,0.96851,0,0.529332,0,9,
8574,150,0,515.363,0,0,0,0,0,0,17161.6,8.50979,0.952107,0.9685,0,0.529327,0,9,
8575,150,0,506.853,0,0,0,0,0,0,16878.2,8.50987,0.952107,0.96849,0,0.529322,0,9,
8576,0,0,506.853,0,0,0,0,0,0,16878.2,0,0.952107,0.96849,0,0,0,0,
8577,0,113.604,508.772,0,0,11.9287,0,33.0089,1.91912,16942.1,0,0.952076,0.96849,0.529619,0,0,7.81167,
8578,0,281.36,513.275,0,0,11.9284,0,77.4463,4.50269,17092.1,0,0.952066,0.96849,0.529614,0,0,18.7157,
8579,0,298.136,518.02,0,0,11.9282,0,81.607,4.7446,17250.1,0,0.952056,0.96849,0.529609,0,0,18.7157,
8580,0,299.814,522.788,0,0,11.9281,0,82.0196,4.76858,17408.9,0,0.952046,0.96849,0.529604,0,0,18.7157,
8581,0,48.072,523.617,0,0,11.928,0,14.2543,0.82874,17436.4,0,0.952036,0.96849,0.529599,0,0,3.6,
8582,0,120.014,525.64,0,0,11.9279,0,34.7991,2.0232,17503.8,0,0.952026,0.96849,0.529594,0,0,8.10121,
8583,0,282.001,530.152,0,0,11.9278,0,77.6025,4.51178,17654.1,0,0.952016,0.96849,0.529588,0,0,18.7157,
8584,0,298.2,534.897,0,0,11.9277,0,81.619,4.74529,17812.1,0,0.952006,0.96849,0.529583,0,0,18.7157,
8585,0,299.82,539.666,0,0,11.9276,0,82.0173,4.76845,17970.9,0,0.951996,0.96849,0.529578,0,0,18.7157,
8586,0,299.982,544.437,0,0,11.9274,0,82.0564,4.77072,18129.7,0,0.951986,0.96849,0.529573,0,0,18.7156,
8587,0,126.675,546.567,0,0,11.9273,0,36.6517,2.13091,18200.7,0,0.951976,0.96849,0.529568,0,0,8.31613,
8588,150,0,538.057,0,0,0,0,0,0,17917.3,8.50996,0.951976,0.96846,0,0.529306,0,9,
8589,150,0,529.547,0,0,0,0,0,0,17633.9,8.51021,0.951976,0.96845,0,0.529301,0,9,
8590,150,0,521.037,0,0,0,0,0,0,17350.5,8.51029,0.951976,0.96844,0,0.529296,0,9,
8591,131.162,0,513.689,0,0,0,0,0,0,17105.8,7.34815,0.951976,0.96843,0,0.529291,0,7.86974,
8592,116.876,0,507.204,0,0,0,0,0,0,16889.9,6.48468,0.951976,0.96842,0,0.529285,0,7.01256,
8593,150,0,498.694,0,0,0,0,0,0,16606.5,8.51054,0.951976,0.96841,0,0.52928,0,9,
8594,150,0,490.183,0,0,0,0,0,0,16323.1,8.51062,0.951976,0.9684,0,0.529275,0,9,
8595,59.4407,0,487.014,0,0,0,0,0,0,16217.6,3.16894,0.951976,0.96839,0,0.52927,0,3.56644,
8596,150,0,478.503,0,0,0,0,0,0,15934.2,8.51079,0.951976,0.96838,0,0.529265,0,9,
8597,145.318,0,470.284,0,0,0,0,0,0,15660.4,8.21948,0.951976,0.96837,0,0.52926,0,8.71908,
8598,0,0,470.284,0,0,0,0,0,0,15660.4,0,0.951976,0.96837,0,0,0,0,
8599,0,107.394,472.101,0,0,11.9272,0,31.2616,1.81754,15721,0,0.951946,0.96837,0.529553,0,0,7.40812,
8600,0,280.739,476.594,0,0,11.9269,0,77.2816,4.49312,15870.6,0,0.951936,0.96837,0.529548,0,0,18.7156,
8601,0,298.074,481.338,0,0,11.9267,0,81.5816,4.74311,16028.5,0,0.951926,0.96837,0.529543,0,0,18.7156,
8602,0,299.807,486.105,0,0,11.9266,0,82.0078,4.7679,16187.3,0,0.951916,0.96837,0.529538,0,0,18.7156,
8603,0,299.981,490.876,0,0,11.9265,0,82.0497,4.77033,16346.2,0,0.951906,0.96837,0.529533,0,0,18.7156,
8604,0,299.998,495.646,0,0,11.9264,0,82.0532,4.77054,16505,0,0.951896,0.96837,0.529527,0,0,18.7156,
8605,0,270.119,499.984,0,0,11.9263,0,74.6159,4.33813,16649.5,0,0.951886,0.96837,0.529522,0,0,16.9227,
8606,0,297.012,504.712,0,0,11.9262,0,81.3158,4.72766,16806.9,0,0.951876,0.96837,0.529517,0,0,18.7156,
8607,0,299.701,509.478,0,0,11.9261,0,81.9778,4.76615,16965.6,0,0.951866,0.96837,0.529512,0,0,18.7156,
8608,0,299.97,514.248,0,0,11.926,0,82.0432,4.76995,17124.5,0,0.951856,0.96837,0.529507,0,0,18.7156,
8609,0,299.997,519.018,0,0,11.9258,0,82.049,4.77029,17283.3,0,0.951846,0.96837,0.529502,0,0,18.7156,
8610,0,300,523.789,0,0,11.9257,0,82.0489,4.77029,17442.2,0,0.951836,0.96837,0.529497,0,0,18.7155,
8611,0,300,528.559,0,0,11.9256,0,82.0482,4.77024,17601,0,0.951826,0.96837,0.529492,0,0,18.7155,
8612,0,300,533.329,0,0,11.9255,0,82.0474,4.7702,17759.9,0,0.951816,0.96837,0.529487,0,0,18.7155,
8613,0,300,538.099,0,0,11.9254,0,82.0466,4.77015,17918.7,0,0.951806,0.96837,0.529482,0,0,18.7155,
8614,0,300,542.869,0,0,11.9253,0,82.0459,4.77011,18077.6,0,0.951796,0.96837,0.529477,0,0,18.7155,
8615,0,300,547.64,0,0,11.9252,0,82.0451,4.77006,18236.4,0,0.951786,0.96837,0.529472,0,0,18.7155,
8616,0,300,552.41,0,0,11.925,0,82.0443,4.77002,18395.2,0,0.951776,0.96837,0.529467,0,0,18.7155,
8617,0,0,552.41,0,0,0,0,0,0,18395.2,0,0.951776,0.96837,0,0,0,0,
8618,150,0,543.899,0,0,0,0,0,0,18111.8,8.51095,0.951776,0.968339,0,0.529244,0,9,
8619,0,0,543.899,0,0,0,0,0,0,18111.8,0,0.951776,0.968339,0,0,0,0,
8620,0,134.353,546.153,0,0,11.9249,0,38.7713,2.25414,18186.9,0,0.951745,0.968339,0.529451,0,0,9.17414,
8621,0,283.435,550.684,0,0,11.9246,0,77.9391,4.53134,18337.8,0,0.951735,0.968339,0.529446,0,0,18.7155,
8622,0,298.344,555.43,0,0,11.9245,0,81.6324,4.74607,18495.8,0,0.951725,0.968339,0.529441,0,0,18.7155,
8623,0,299.834,560.198,0,0,11.9244,0,81.9988,4.76737,18654.6,0,0.951715,0.968339,0.529436,0,0,18.7155,
8624,0,299.983,564.967,0,0,11.9242,0,82.0347,4.76946,18813.4,0,0.951705,0.968339,0.529431,0,0,18.7155,
8625,0,299.998,569.737,0,0,11.9241,0,82.0376,4.76963,18972.2,0,0.951695,0.968339,0.529426,0,0,18.7154,
8626,0,300,574.506,0,0,11.924,0,82.0372,4.7696,19131.1,0,0.951685,0.968339,0.529421,0,0,18.7154,
8627,0,300,579.276,0,0,11.9239,0,82.0364,4.76956,19289.9,0,0.951675,0.968339,0.529416,0,0,18.7154,
8628,0,300,584.045,0,0,11.9238,0,82.0356,4.76951,19448.7,0,0.951665,0.968339,0.529411,0,0,18.7154,
8629,0,300,588.815,0,0,11.9237,0,82.0348,4.76947,19607.5,0,0.951655,0.968339,0.529406,0,0,18.7154,
8630,0,300,593.584,0,0,11.9236,0,82.0341,4.76942,19766.4,0,0.951645,0.968339,0.529401,0,0,18.7154,
8631,0,300,598.354,0,0,11.9234,0,82.0333,4.76938,19925.2,0,0.951635,0.968339,0.529396,0,0,18.7154,
8632,0,300,603.123,0,0,11.9233,0,82.0325,4.76933,20084,0,0.951625,0.968339,0.529391,0,0,18.7154,
8633,0,300,607.892,0,0,11.9232,0,82.0317,4.76929,20242.8,0,0.951615,0.968339,0.529386,0,0,18.7154,
8634,0,300,612.661,0,0,11.9231,0,82.0309,4.76924,20401.6,0,0.951605,0.968339,0.529381,0,0,18.7154,
8635,38.563,0,610.636,0,0,0,0,0,0,20334.2,2.02556,0.951605,0.968308,0,0.529228,0,2.31378,
8636,0,270,614.971,0,0,11.923,0,74.5654,4.3352,20478.5,0,0.951574,0.968308,0.529365,0,0,18.7154,
8637,0,297,619.697,0,0,11.9226,0,81.2887,4.72609,20635.9,0,0.951564,0.968308,0.52936,0,0,18.7154,
8638,0,299.7,624.462,0,0,11.9225,0,81.9531,4.76472,20794.6,0,0.951554,0.968308,0.529355,0,0,18.7154,
8639,0,88.7623,625.972,0,0,11.9224,0,25.9783,1.51037,20844.9,0,0.951544,0.968308,0.52935,0,0,6.04108,
8640,0,57.5423,626.961,0,0,11.9223,0,17.0046,0.988642,20877.8,0,0.951534,0.968308,0.529345,0,0,4.16788,
8641,0,85.4108,628.416,0,0,11.9222,0,25.023,1.45483,20926.2,0,0.951524,0.968308,0.52934,0,0,5.88946,
8642,0,48.0779,629.244,0,0,11.9221,0,14.249,0.828429,20953.8,0,0.951514,0.968308,0.529335,0,0,3.6,
8643,70.7099,0,625.444,0,0,0,0,0,0,20827.3,3.8002,0.951514,0.968277,0,0.529213,0,4.24259,
8644,150,0,616.932,0,0,0,0,0,0,20543.8,8.51171,0.951514,0.968267,0,0.529207,0,9,
8645,150,0,608.42,0,0,0,0,0,0,20260.4,8.51179,0.951514,0.968257,0,0.529202,0,9,
8646,150,0,599.909,0,0,0,0,0,0,19977,8.51188,0.951514,0.968247,0,0.529197,0,9,
8647,150,0,591.397,0,0,0,0,0,0,19693.5,8.51196,0.951514,0.968237,0,0.529192,0,9,
8648,150,0,582.885,0,0,0,0,0,0,19410.1,8.51204,0.951514,0.968227,0,0.529187,0,9,
8649,106.917,0,576.992,0,0,0,0,0,0,19213.8,5.89302,0.951514,0.968217,0,0.529182,0,6.41504,
8650,0,0,576.992,0,0,0,0,0,0,19213.8,0,0.951514,0.968217,0,0,0,0,
8651,0,0,576.992,0,0,0,0,0,0,19213.8,0,0.951514,0.968217,0,0,0,0,
8652,0,270,581.326,0,0,11.922,0,74.559,4.33482,19358.2,0,0.951484,0.968217,0.529319,0,0,18.7153,
8653,0,127.168,583.464,0,0,11.9216,0,36.7711,2.13785,19429.4,0,0.951474,0.968217,0.529314,0,0,8.34539,
8654,0,282.717,587.984,0,0,11.9215,0,77.74,4.51977,19579.9,0,0.951464,0.968217,0.529309,0,0,18.7153,
8655,0,298.272,592.728,0,0,11.9214,0,81.5936,4.74381,19737.8,0,0.951454,0.968217,0.529304,0,0,18.7153,
8656,0,299.827,597.494,0,0,11.9213,0,81.9758,4.76603,19896.5,0,0.951444,0.968217,0.529299,0,0,18.7153,
8657,0,299.983,602.262,0,0,11.9212,0,82.0133,4.76821,20055.3,0,0.951434,0.968217,0.529294,0,0,18.7153,
8658,0,299.998,607.03,0,0,11.921,0,82.0163,4.76839,20214.1,0,0.951424,0.968217,0.529289,0,0,18.7153,
8659,0,300,611.799,0,0,11.9209,0,82.0159,4.76837,20372.9,0,0.951414,0.968217,0.529284,0,0,18.7153,
8660,0,300,616.567,0,0,11.9208,0,82.0152,4.76832,20531.7,0,0.951404,0.968217,0.529279,0,0,18.7152,
8661,0,300,621.335,0,0,11.9207,0,82.0144,4.76828,20690.5,0,0.951394,0.968217,0.529274,0,0,18.7152,
8662,0,0,621.335,0,0,0,0,0,0,20690.5,0,0.951394,0.968217,0,0,0,0,
8663,0,0,621.335,0,0,0,0,0,0,20690.5,0,0.951394,0.968217,0,0,0,0,
8664,0,47.3089,622.151,0,0,11.9206,0,14.0226,0.815268,20717.6,0,0.951363,0.968217,0.529258,0,0,3.6,
8665,0,48.0674,622.979,0,0,11.9202,0,14.2437,0.828122,20745.2,0,0.951353,0.968217,0.529253,0,0,3.6,
8666,0,48.0797,623.807,0,0,11.9201,0,14.2472,0.828323,20772.8,0,0.951343,0.968217,0.529248,0,0,3.6,
8667,0,274.808,628.211,0,0,11.92,0,75.7539,4.40429,20919.4,0,0.951333,0.968217,0.529243,0,0,18.7152,
8668,0,297.481,632.943,0,0,11.9199,0,81.3885,4.73189,21077,0,0.951323,0.968217,0.529238,0,0,18.7152,
8669,0,299.748,637.708,0,0,11.9198,0,81.9461,4.76431,21235.7,0,0.951313,0.968217,0.529233,0,0,18.7152,
8670,0,299.975,642.475,0,0,11.9197,0,82.0011,4.76751,21394.4,0,0.951303,0.968217,0.529228,0,0,18.7152,
8671,0,299.997,647.243,0,0,11.9196,0,82.0059,4.76779,21553.2,0,0.951293,0.968217,0.529223,0,0,18.7152,
8672,0,300,652.011,0,0,11.9194,0,82.0057,4.76777,21712,0,0.951283,0.968217,0.529218,0,0,18.7152,
8673,0,300,656.778,0,0,11.9193,0,82.005,4.76773,21870.7,0,0.951273,0.968217,0.529213,0,0,18.7152,
8674,0,300,661.546,0,0,11.9192,0,82.0042,4.76768,22029.5,0,0.951263,0.968217,0.529208,0,0,18.7152,
8675,0,300,666.314,0,0,11.9191,0,82.0034,4.76764,22188.2,0,0.951253,0.968217,0.529203,0,0,18.7151,
8676,0,300,671.081,0,0,11.919,0,82.0026,4.76759,22347,0,0.951243,0.968217,0.529198,0,0,18.7151,
8677,0,300,675.849,0,0,11.9189,0,82.0018,4.76755,22505.8,0,0.951233,0.968217,0.529193,0,0,18.7151,
8678,0,300,680.616,0,0,11.9188,0,82.0011,4.7675,22664.5,0,0.951223,0.968217,0.529188,0,0,18.7151,
8679,0,300,685.384,0,0,11.9186,0,82.0003,4.76746,22823.3,0,0.951213,0.968217,0.529183,0,0,18.7151,
8680,0,300,690.151,0,0,11.9185,0,81.9995,4.76741,22982,0,0.951203,0.968217,0.529178,0,0,18.7151,
8681,0,300,694.919,0,0,11.9184,0,81.9987,4.76737,23140.8,0,0.951193,0.968217,0.529173,0,0,18.7151,
8682,0,300,699.686,0,0,11.9183,0,81.9979,4.76732,23299.5,0,0.951183,0.968217,0.529168,0,0,18.7151,
8683,37.9535,0,697.693,0,0,0,0,0,0,23233.2,1.9929,0.951183,0.968187,0,0.529166,0,2.27721,
8684,0,270,702.026,0,0,11.9182,0,74.5354,4.33345,23377.5,0,0.951152,0.968187,0.529152,0,0,18.7151,
8685,0,297,706.751,0,0,11.9178,0,81.256,4.72418,23534.8,0,0.951142,0.968187,0.529147,0,0,18.7151,
8686,0,299.7,711.513,0,0,11.9177,0,81.9202,4.7628,23693.4,0,0.951132,0.968187,0.529142,0,0,18.7151,
8687,0,299.97,716.28,0,0,11.9176,0,81.9858,4.76662,23852.1,0,0.951122,0.968187,0.529137,0,0,18.7151,
8688,0,299.997,721.047,0,0,11.9175,0,81.9917,4.76696,24010.9,0,0.951112,0.968187,0.529132,0,0,18.715,
8689,0,300,725.814,0,0,11.9174,0,81.9915,4.76695,24169.6,0,0.951102,0.968187,0.529127,0,0,18.715,
8690,0,136.968,728.109,0,0,11.9173,0,39.468,2.29465,24246,0,0.951092,0.968187,0.529122,0,0,8.93311,
8691,0,89.0434,729.623,0,0,11.9172,0,26.0468,1.51435,24296.4,0,0.951082,0.968187,0.529117,0,0,6.05763,
8692,95.3196,0,724.411,0,0,0,0,0,0,24122.9,5.21217,0.951082,0.968156,0,0.52915,0,5.71918,
8693,150,0,715.898,0,0,0,0,0,0,23839.4,8.51271,0.951082,0.968146,0,0.529145,0,9,
8694,98.7078,0,710.488,0,0,0,0,0,0,23659.2,5.41031,0.951082,0.968136,0,0.52914,0,5.92247,
8695,0,0,710.488,0,0,0,0,0,0,23659.2,0,0.951082,0.968136,0,0,0,0,
8696,0,0,710.488,0,0,0,0,0,0,23659.2,0,0.951082,0.968136,0,0,0,0,
8697,150,0,701.975,0,0,0,0,0,0,23375.8,8.51288,0.951082,0.968105,0,0.529124,0,9,
8698,150,0,693.462,0,0,0,0,0,0,23092.3,8.51313,0.951082,0.968095,0,0.529119,0,9,
8699,150,0,684.949,0,0,0,0,0,0,22808.8,8.51321,0.951082,0.968085,0,0.529114,0,9,
8700,150,0,676.435,0,0,0,0,0,0,22525.3,8.5133,0.951082,0.968075,0,0.529109,0,9,
8701,58.5095,0,673.317,0,0,0,0,0,0,22421.5,3.11821,0.951082,0.968065,0,0.529104,0,3.51057,
8702,150,0,664.804,0,0,0,0,0,0,22138,8.51346,0.951082,0.968055,0,0.529099,0,9,
8703,81.293,0,660.401,0,0,0,0,0,0,21991.4,4.4026,0.951082,0.968045,0,0.529094,0,4.87758,
8704,37.5638,0,658.429,0,0,0,0,0,0,21925.7,1.97221,0.951082,0.968035,0,0.529088,0,2.25383,
8705,0,74.7982,659.706,0,0,11.917,0,21.9767,1.27772,21968.2,0,0.951052,0.968035,0.529101,0,0,5.32077,
8706,0,277.48,664.148,0,0,11.9167,0,76.4016,4.44195,22116.1,0,0.951042,0.968035,0.529096,0,0,18.715,
8707,0,297.748,668.883,0,0,11.9166,0,81.4317,4.7344,22273.8,0,0.951032,0.968035,0.529091,0,0,18.715,
8708,0,299.775,673.646,0,0,11.9165,0,81.9299,4.76337,22432.4,0,0.951022,0.968035,0.529086,0,0,18.715,
8709,0,299.977,678.412,0,0,11.9164,0,81.979,4.76622,22591.1,0,0.951012,0.968035,0.529081,0,0,18.715,
8710,0,299.998,683.179,0,0,11.9162,0,81.9832,4.76646,22749.9,0,0.951002,0.968035,0.529076,0,0,18.715,
8711,0,300,687.945,0,0,11.9161,0,81.9829,4.76645,22908.6,0,0.950992,0.968035,0.529071,0,0,18.715,
8712,0,48.084,688.773,0,0,11.916,0,14.2435,0.82811,22936.2,0,0.950982,0.968035,0.529066,0,0,3.6,
8713,0,48.0841,689.602,0,0,11.9159,0,14.2434,0.828104,22963.7,0,0.950972,0.968035,0.529061,0,0,3.6,
8714,55.5825,0,686.645,0,0,0,0,0,0,22865.3,2.95618,0.950972,0.968005,0,0.529073,0,3.33495,
8715,150,0,678.131,0,0,0,0,0,0,22581.8,8.51396,0.950972,0.967995,0,0.529068,0,9,
8716,150,0,669.617,0,0,0,0,0,0,22298.3,8.51404,0.950972,0.967985,0,0.529062,0,9,
8717,150,0,661.103,0,0,0,0,0,0,22014.7,8.51413,0.950972,0.967975,0,0.529057,0,9,
8718,150,0,652.589,0,0,0,0,0,0,21731.2,8.51421,0.950972,0.967965,0,0.529052,0,9,
8719,0,0,652.589,0,0,0,0,0,0,21731.2,0,0.950972,0.967965,0,0,0,0,
8720,0,270,656.922,0,0,11.9158,0,74.5204,4.33258,21875.5,0,0.950941,0.967965,0.529045,0,0,18.7149,
8721,0,297,661.645,0,0,11.9154,0,81.2396,4.72323,22032.8,0,0.950931,0.967965,0.52904,0,0,18.7149,
8722,0,299.7,666.407,0,0,11.9153,0,81.9036,4.76184,22191.3,0,0.950921,0.967965,0.529035,0,0,18.7149,
8723,0,299.97,671.172,0,0,11.9152,0,81.9693,4.76566,22350,0,0.950911,0.967965,0.52903,0,0,18.7149,
8724,0,299.997,675.938,0,0,11.9151,0,81.9751,4.766,22508.7,0,0.950901,0.967965,0.529025,0,0,18.7149,
8725,0,300,680.704,0,0,11.915,0,81.975,4.76599,22667.5,0,0.950891,0.967965,0.52902,0,0,18.7149,
8726,0,300,685.47,0,0,11.9149,0,81.9743,4.76595,22826.2,0,0.950881,0.967965,0.529015,0,0,18.7149,
8727,0,300,690.236,0,0,11.9148,0,81.9735,4.7659,22984.9,0,0.950871,0.967965,0.52901,0,0,18.7149,
8728,0,300,695.002,0,0,11.9146,0,81.9727,4.76586,23143.6,0,0.950861,0.967965,0.529005,0,0,18.7149,
8729,0,300,699.768,0,0,11.9145,0,81.972,4.76581,23302.3,0,0.950851,0.967965,0.529,0,0,18.7149,
8730,39.1147,0,697.712,0,0,0,0,0,0,23233.8,2.0561,0.950851,0.967934,0,0.529036,0,2.34688,
8731,0,270,702.044,0,0,11.9144,0,74.5118,4.33208,23378.1,0,0.95082,0.967934,0.528985,0,0,18.7149,
8732,0,297,706.767,0,0,11.9141,0,81.2302,4.72269,23535.3,0,0.95081,0.967934,0.52898,0,0,18.7148,
8733,0,299.7,711.528,0,0,11.914,0,81.8942,4.76129,23693.9,0,0.9508,0.967934,0.528975,0,0,18.7148,
8734,0,299.97,716.293,0,0,11.9138,0,81.9598,4.76511,23852.6,0,0.95079,0.967934,0.528969,0,0,18.7148,
8735,0,299.997,721.058,0,0,11.9137,0,81.9657,4.76545,24011.2,0,0.95078,0.967934,0.528964,0,0,18.7148,
8736,0,230.528,724.805,0,0,11.9136,0,64.4431,3.74669,24136,0,0.95077,0.967934,0.528959,0,0,14.5465,
8737,0,293.053,729.471,0,0,11.9135,0,80.2522,4.66583,24291.4,0,0.95076,0.967934,0.528954,0,0,18.7148,
8738,0,199.265,732.742,0,0,11.9134,0,56.2699,3.2715,24400.3,0,0.95075,0.967934,0.528949,0,0,12.6707,
8739,0,48.0867,733.57,0,0,11.9133,0,14.241,0.827966,24427.9,0,0.95074,0.967934,0.528944,0,0,3.6,
8740,150,0,725.056,0,0,0,0,0,0,24144.4,8.51455,0.95074,0.967903,0,0.529021,0,9,
8741,150,0,716.541,0,0,0,0,0,0,23860.8,8.5148,0.95074,0.967893,0,0.529016,0,9,
8742,150,0,708.026,0,0,0,0,0,0,23577.3,8.51488,0.95074,0.967883,0,0.52901,0,9,
8743,132.248,0,700.608,0,0,0,0,0,0,23330.2,7.41839,0.95074,0.967873,0,0.529005,0,7.93487,
8744,150,0,692.093,0,0,0,0,0,0,23046.7,8.51505,0.95074,0.967863,0,0.529,0,9,
8745,150,0,683.578,0,0,0,0,0,0,22763.1,8.51513,0.95074,0.967853,0,0.528995,0,9,
8746,40.428,0,681.45,0,0,0,0,0,0,22692.3,2.12737,0.95074,0.967843,0,0.52899,0,2.42568,
8747,39.7746,0,679.358,0,0,0,0,0,0,22622.6,2.09203,0.95074,0.967833,0,0.528985,0,2.38647,
8748,0,270,683.69,0,0,11.9132,0,74.5039,4.33162,22766.9,0,0.950709,0.967833,0.528929,0,0,18.7148,
8749,0,297,688.412,0,0,11.9128,0,81.2217,4.72219,22924.1,0,0.950699,0.967833,0.528924,0,0,18.7148,
8750,0,299.7,693.173,0,0,11.9127,0,81.8856,4.76079,23082.7,0,0.950689,0.967833,0.528919,0,0,18.7148,
8751,0,299.97,697.937,0,0,11.9126,0,81.9512,4.7646,23241.3,0,0.950679,0.967833,0.528914,0,0,18.7148,
8752,0,299.997,702.702,0,0,11.9125,0,81.9571,4.76495,23400,0,0.950669,0.967833,0.528909,0,0,18.7147,
8753,0,300,707.467,0,0,11.9124,0,81.9569,4.76494,23558.7,0,0.950659,0.967833,0.528904,0,0,18.7147,
8754,0,300,712.232,0,0,11.9122,0,81.9562,4.7649,23717.3,0,0.950649,0.967833,0.528899,0,0,18.7147,
8755,0,104.438,713.999,0,0,11.9121,0,30.3906,1.7669,23776.2,0,0.950639,0.967833,0.528894,0,0,6.98099,
8756,0,63.2847,715.084,0,0,11.912,0,18.6524,1.08444,23812.3,0,0.950629,0.967833,0.528888,0,0,4.51181,
8757,0,226.58,718.77,0,0,11.9119,0,63.4118,3.68673,23935,0,0.950619,0.967833,0.528883,0,0,15.1647,
8758,0,284.262,723.309,0,0,11.9118,0,78.0612,4.53844,24086.2,0,0.950609,0.967833,0.528878,0,0,18.1414,
8759,0,197.33,726.55,0,0,11.9117,0,55.7503,3.2413,24194.1,0,0.950599,0.967833,0.528873,0,0,12.5545,
